time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184260,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8983679413795471,0.420073002576828,0.3794522583484649,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9572962522506714,0.4997074604034424,0.473654180765152,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.908361554145813,0.4338412284851074,0.3046113848686218,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.862362265586853,0.3720602691173553,0.3541988134384155,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7464529275894165,0.2377728074789047,1.0814763307571411,284.90447998046875,284.95001220703125,301.3896179199219,293.3064880371094,299.7269897460937,297.2574462890625,284.90631103515625,1.0,0.5789925456047058,0.4749703109264374,0.4749703109264374,1.0,1.0,-3.11401915550232,1.1061713695526123,2.007847785949707,0.4050949513912201,0.8554337024688721,0.8554337024688721,0.0,144.01116943359375,119.0,57830.20703125,0.0,2483.940185546875,1.0,279.1575622558594,283.04522705078125,296.3273010253906,300.0735168457031,293.1499938964844,293.1499938964844,279.45001220703125,38629.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060805439949036,1.0,0.0,0.0,3.553855657577514,3.5538790225982666,8.427385296272405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.42578125,0.0,1447.9647216796875,1895.4371337890625,0.0,3460.1943359375,0.8862150311470032,1.0,0.0,3.0,1.0,0.0
18184320,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8983679413795471,0.420073002576828,0.3794522583484649,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9572962522506714,0.4997074604034424,0.473654180765152,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.908361554145813,0.4338412284851074,0.3046113848686218,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.862362265586853,0.3720602691173553,0.3541988134384155,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7464529275894165,0.2377728074789047,1.0814763307571411,284.90447998046875,284.95001220703125,301.3896179199219,293.3064880371094,299.7269897460937,297.2574462890625,284.90631103515625,1.0,0.5789925456047058,0.4749703109264374,0.4749703109264374,1.0,1.0,-3.11401915550232,1.1061713695526123,2.007847785949707,0.4050949513912201,0.8554337024688721,0.8554337024688721,0.0,144.01116943359375,119.0,57830.20703125,0.0,2483.940185546875,1.0,279.1575622558594,283.04522705078125,296.3273010253906,300.0735168457031,293.1499938964844,293.1499938964844,279.45001220703125,38629.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060805439949036,1.0,0.0,0.0,3.553855657577514,3.5538790225982666,8.427385296272405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.42578125,0.0,1447.9647216796875,1895.4371337890625,0.0,3460.1943359375,0.8862150311470032,1.0,0.0,3.0,1.0,0.0
18184380,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9240800142288208,0.4209631681442261,0.3795272707939148,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9828699231147766,0.5030333399772644,0.4760745763778686,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9357035160064696,0.4349158108234405,0.3048296868801117,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8855569362640381,0.3735663294792175,0.3549666106700897,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7650336027145386,0.23818039894104,1.0804938077926636,285.011474609375,284.95001220703125,301.4619140625,293.3343200683594,299.7522277832031,297.26220703125,285.010498046875,1.0,0.5727506279945374,0.4736841917037964,0.4736841917037964,1.0,1.0,-3.1170153617858887,1.1045889854431152,2.012426376342773,0.4027558863162994,0.9523469805717468,0.9523469805717468,0.0,132.68270874023438,119.0,57323.9921875,0.0,2429.43505859375,1.0,279.4404602050781,283.1637878417969,296.3076171875,299.9491882324219,293.1499938964844,293.1499938964844,279.45001220703125,33012.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973132371902466,1.0,0.0,0.0,3.680816173553467,3.680839776992798,9.040272743732204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.9228515625,0.0,1545.185791015625,1895.4371337890625,0.0,3378.526611328125,0.9100911617279052,1.0,0.0,3.0,1.0,0.0
18184440,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9253982305526732,0.4209970533847809,0.3795468211174011,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9839581251144408,0.5031707286834717,0.4761895835399627,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9370323419570924,0.4349603056907654,0.3048501908779144,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8866884708404541,0.3736295402050018,0.3550102412700653,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7659540176391602,0.2381992787122726,1.080493688583374,285.0103454589844,284.95001220703125,301.4649353027344,293.33551025390625,299.7532653808594,297.26239013671875,285.00933837890625,1.0,0.5724949836730957,0.4736306071281433,0.4736306071281433,1.0,1.0,-3.1172542572021484,1.1045674085617063,2.0126867294311523,0.4026829898357391,0.9532102346420288,0.9532102346420288,0.0,132.19476318359375,107.0,57342.375,0.0,2427.2919921875,1.0,279.4417419433594,283.16259765625,296.3104553222656,299.9550476074219,293.1499938964844,293.1499938964844,279.1499938964844,33035.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972711563110352,1.0,0.0,0.0,3.684714555740357,3.6847383975982666,9.059432954927616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.8671875,0.0,1549.7403564453125,1895.4371337890625,0.0,3378.13427734375,0.9110178351402284,1.0,0.0,3.0,1.0,0.0
18184500,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9419674277305604,0.4209914803504944,0.3796005845069885,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.996664822101593,0.5045585036277771,0.477480798959732,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9534236192703248,0.4351774752140045,0.3049976527690887,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9011020660400392,0.3741697669029236,0.3554520905017853,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7777815461158752,0.2382728308439254,1.080216646194458,284.8779296875,284.95001220703125,301.5025329589844,293.3503112792969,299.7640991210937,297.2614440917969,284.87457275390625,1.0,0.5692561864852905,0.4729607701301574,0.4729607701301574,1.0,1.0,-3.119252443313598,1.1038988828659058,2.015353441238404,0.4016419649124145,0.864012598991394,0.864012598991394,0.0,126.27506256103516,107.0,58308.5859375,0.0,2399.570556640625,1.0,279.19677734375,283.0111083984375,296.3817749023437,300.1939392089844,293.1499938964844,293.1499938964844,279.1499938964844,37197.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903451681137085,1.0,0.0,0.0,3.6602783203125,3.660302639007568,8.939670124163968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.4013671875,0.0,1553.6175537109375,1895.4371337890625,0.0,3435.737548828125,0.9062187075614928,1.0,0.0,3.0,1.0,0.0
18184560,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9446606636047364,0.4206960797309875,0.3793768584728241,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990013837814332,0.5063153505325317,0.4784227013587951,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.956221342086792,0.4351398348808288,0.3050016760826111,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9039311408996582,0.3744934201240539,0.3557950556278229,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7798610925674438,0.2381630986928939,1.079906344413757,284.8941955566406,284.95001220703125,301.5400390625,293.365234375,299.7725830078125,297.2593688964844,284.8920593261719,1.0,0.5647275447845459,0.4723091721534729,0.4723091721534729,1.0,1.0,-3.0942578315734863,1.0924036502838137,2.001854181289673,0.3974437713623047,0.8529032468795776,0.8529032468795776,0.0,124.33531188964844,110.0,57820.453125,0.0,2362.230712890625,1.0,279.1575927734375,283.0286560058594,296.3856201171875,300.1448059082031,293.1499938964844,293.1499938964844,279.45001220703125,38877.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052473902702332,1.0,0.0,0.0,3.572843074798584,3.572866916656494,8.517677088093478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.310546875,0.0,1470.0855712890625,1895.4371337890625,0.0,3452.44677734375,0.8903502821922302,1.0,0.0,3.0,1.0,0.0
18184620,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.962690770626068,0.4214407205581665,0.379506379365921,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.5126292109489441,0.4559520184993744,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9735077619552612,0.4361946284770965,0.3053462207317352,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.922614574432373,0.3760058581829071,0.3567544817924499,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.793852686882019,0.2385834902524948,1.0798135995864868,284.9994812011719,284.95001220703125,301.6146240234375,293.3954467773437,299.8070678710937,297.2778015136719,284.9984741210937,1.0,0.5613834261894226,0.4710059762001037,0.4710059762001037,1.0,1.0,-3.0947656631469727,1.0899107456207275,2.004854917526245,0.3932678401470184,0.9437636733055116,0.9437636733055116,0.0,118.17808532714844,128.0,57159.83984375,0.0,2311.08203125,1.0,279.4417724609375,283.1532897949219,296.3656921386719,300.00439453125,293.1499938964844,293.1499938964844,279.1499938964844,33512.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954392075538635,1.0,0.0,0.0,3.682093620300293,3.682117462158203,9.046548825608624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.4326171875,0.0,1550.3919677734375,1895.4371337890625,0.0,3361.034912109375,0.9107433557510376,1.0,0.0,3.0,1.0,0.0
18184680,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.962690770626068,0.4214407205581665,0.379506379365921,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.5126292109489441,0.4559520184993744,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9735077619552612,0.4361946284770965,0.3053462207317352,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.922614574432373,0.3760058581829071,0.3567544817924499,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.793852686882019,0.2385834902524948,1.0798135995864868,284.9994812011719,284.95001220703125,301.6146240234375,293.3954467773437,299.8070678710937,297.2778015136719,284.9984741210937,1.0,0.5613834261894226,0.4710059762001037,0.4710059762001037,1.0,1.0,-3.0947656631469727,1.0899107456207275,2.004854917526245,0.3932678401470184,0.9437636733055116,0.9437636733055116,0.0,118.17808532714844,128.0,57159.83984375,0.0,2311.08203125,1.0,279.4417724609375,283.1532897949219,296.3656921386719,300.00439453125,293.1499938964844,293.1499938964844,279.1499938964844,33512.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954392075538635,1.0,0.0,0.0,3.682093620300293,3.682117462158203,9.046548825608624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.4326171875,0.0,1550.3919677734375,1895.4371337890625,0.0,3361.034912109375,0.9107433557510376,1.0,0.0,3.0,1.0,0.0
18184740,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9568224549293518,0.4211112856864929,0.3795443773269653,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.5177924633026123,0.4640441834926605,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9683953523635864,0.4364468157291412,0.3057351112365722,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9174593091011048,0.3769320249557495,0.3578602373600006,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7893814444541931,0.2386669516563415,1.0810389518737793,284.91064453125,284.95001220703125,301.6884765625,293.4259338378906,299.8349609375,297.2857666015625,284.9130554199219,1.0,0.5652259588241577,0.469702810049057,0.469702810049057,1.0,1.0,-3.107775926589966,1.0922436714172363,2.015532255172729,0.3923234939575195,0.8602253198623657,0.8602253198623657,0.0,120.67769622802734,146.0,58006.09765625,0.0,2348.42822265625,1.0,279.1575012207031,283.043212890625,296.442138671875,300.1935729980469,293.1499938964844,293.1499938964844,279.45001220703125,38540.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024169445037842,1.0,0.0,0.0,3.56616759300232,3.5661911964416504,8.485877742714365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.83056640625,0.0,1460.459228515625,1895.4371337890625,0.0,3426.103515625,0.8890637159347534,1.0,0.0,3.0,1.0,0.0
18184800,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9568224549293518,0.4211112856864929,0.3795443773269653,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.5177924633026123,0.4640441834926605,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9683953523635864,0.4364468157291412,0.3057351112365722,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9174593091011048,0.3769320249557495,0.3578602373600006,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7893814444541931,0.2386669516563415,1.0810389518737793,284.91064453125,284.95001220703125,301.6884765625,293.4259338378906,299.8349609375,297.2857666015625,284.9130554199219,1.0,0.5652259588241577,0.469702810049057,0.469702810049057,1.0,1.0,-3.107775926589966,1.0922436714172363,2.015532255172729,0.3923234939575195,0.8602253198623657,0.8602253198623657,0.0,120.67769622802734,146.0,58006.09765625,0.0,2348.42822265625,1.0,279.1575012207031,283.043212890625,296.442138671875,300.1935729980469,293.1499938964844,293.1499938964844,279.45001220703125,38540.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024169445037842,1.0,0.0,0.0,3.56616759300232,3.5661911964416504,8.485877742714365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.83056640625,0.0,1460.459228515625,1895.4371337890625,0.0,3426.103515625,0.8890637159347534,1.0,0.0,3.0,1.0,0.0
18184860,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.940818965435028,0.4218938648700714,0.3801748156547546,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.5203501582145691,0.4865051805973053,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9535274505615234,0.4376305341720581,0.3065308332443237,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9030655026435852,0.3785372972488403,0.3594004809856415,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7773833870887756,0.2391477972269058,1.0836870670318604,285.0342712402344,284.95001220703125,301.7611999511719,293.4563903808594,299.85809326171875,297.283935546875,285.0340270996094,1.0,0.5742645859718323,0.4686392843723297,0.4686392843723297,1.0,1.0,-3.141507863998413,1.103210687637329,2.038297176361084,0.3955446779727936,0.9796293377876282,0.9796293377876282,0.0,127.75701904296876,164.0,57982.984375,0.0,2449.75390625,1.0,279.4419250488281,283.1688232421875,296.4356384277344,300.1098937988281,293.1499938964844,293.1499938964844,279.1499938964844,32394.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894439160823822,1.0,0.0,0.0,3.719452381134033,3.7194764614105225,9.231054036717978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.134765625,0.0,1584.3251953125,1895.4371337890625,0.0,3351.6962890625,0.9185189604759216,1.0,0.0,3.0,1.0,0.0
18184920,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.940818965435028,0.4218938648700714,0.3801748156547546,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.5203501582145691,0.4865051805973053,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9535274505615234,0.4376305341720581,0.3065308332443237,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9030655026435852,0.3785372972488403,0.3594004809856415,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7773833870887756,0.2391477972269058,1.0836870670318604,285.0342712402344,284.95001220703125,301.7611999511719,293.4563903808594,299.85809326171875,297.283935546875,285.0340270996094,1.0,0.5742645859718323,0.4686392843723297,0.4686392843723297,1.0,1.0,-3.141507863998413,1.103210687637329,2.038297176361084,0.3955446779727936,0.9796293377876282,0.9796293377876282,0.0,127.75701904296876,164.0,57982.984375,0.0,2449.75390625,1.0,279.4419250488281,283.1688232421875,296.4356384277344,300.1098937988281,293.1499938964844,293.1499938964844,279.1499938964844,32394.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894439160823822,1.0,0.0,0.0,3.719452381134033,3.7194764614105225,9.231054036717978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.134765625,0.0,1584.3251953125,1895.4371337890625,0.0,3351.6962890625,0.9185189604759216,1.0,0.0,3.0,1.0,0.0
18184980,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9052695631980896,0.4212447702884674,0.380539983510971,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9765936732292176,0.5203742384910583,0.4934085011482239,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9179529547691344,0.4377007484436035,0.3072553277015686,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8734318614006042,0.3792808949947357,0.3609412014484405,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7522044777870178,0.2389669418334961,1.0866000652313232,284.9046630859375,284.95001220703125,301.83258056640625,293.48663330078125,299.867431640625,297.2635498046875,284.9065246582031,1.0,0.5849848389625549,0.4675757586956024,0.4675757586956024,1.0,1.0,-3.1565513610839844,1.106715440750122,2.0498359203338623,0.3961836099624634,0.8827159404754639,0.8827159404754639,0.0,142.707763671875,182.0,59137.5859375,0.0,2559.062255859375,1.0,279.1566772460937,283.015625,296.5189208984375,300.345703125,293.1499938964844,293.1499938964844,279.45001220703125,37819.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048799872398376,1.0,0.0,0.0,3.660889863967896,3.660914421081543,8.94265838269348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.69140625,0.0,1558.9696044921875,1895.4371337890625,0.0,3449.02880859375,0.9089975357055664,1.0,0.0,3.0,1.0,0.0
18185040,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9052695631980896,0.4212447702884674,0.380539983510971,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9765936732292176,0.5203742384910583,0.4934085011482239,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9179529547691344,0.4377007484436035,0.3072553277015686,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8734318614006042,0.3792808949947357,0.3609412014484405,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7522044777870178,0.2389669418334961,1.0866000652313232,284.9046630859375,284.95001220703125,301.83258056640625,293.48663330078125,299.867431640625,297.2635498046875,284.9065246582031,1.0,0.5849848389625549,0.4675757586956024,0.4675757586956024,1.0,1.0,-3.1565513610839844,1.106715440750122,2.0498359203338623,0.3961836099624634,0.8827159404754639,0.8827159404754639,0.0,142.707763671875,182.0,59137.5859375,0.0,2559.062255859375,1.0,279.1566772460937,283.015625,296.5189208984375,300.345703125,293.1499938964844,293.1499938964844,279.45001220703125,37819.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048799872398376,1.0,0.0,0.0,3.660889863967896,3.660914421081543,8.94265838269348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.69140625,0.0,1558.9696044921875,1895.4371337890625,0.0,3449.02880859375,0.9089975357055664,1.0,0.0,3.0,1.0,0.0
18185100,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8894909024238586,0.4212597608566284,0.3805956840515136,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9608614444732666,0.5213357210159302,0.49422687292099,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9012258648872375,0.4379960894584656,0.3075339198112488,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8591774702072144,0.3798208832740783,0.3616129159927368,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7402976751327515,0.238936111330986,1.087558031082153,285.02899169921875,284.95001220703125,301.86767578125,293.5015563964844,299.8760070800781,297.2600402832031,285.0320129394531,1.0,0.5903499126434326,0.4670439958572387,0.4670439958572387,1.0,1.0,-3.1598551273345947,1.106817603111267,2.053037643432617,0.3955767452716827,0.9709322452545166,0.9709322452545166,0.0,151.2153778076172,182.0,58400.60546875,0.0,2611.4228515625,1.0,279.4024658203125,283.1537170410156,296.4769592285156,300.15283203125,293.1499938964844,293.1499938964844,279.45001220703125,33688.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993633389472961,1.0,0.0,0.0,3.713571310043335,3.713595390319824,9.201885404763744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.5380859375,0.0,1587.453857421875,1895.4371337890625,0.0,3397.64892578125,0.9195600152015686,1.0,0.0,3.0,1.0,0.0
18185160,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.876424252986908,0.4214826822280884,0.3810629248619079,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9465031623840332,0.5227022171020508,0.4956894218921661,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8880636692047119,0.4384848177433014,0.308076947927475,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8475322723388672,0.3805062472820282,0.3625427782535553,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7305001020431519,0.2390113174915313,1.0892716646194458,285.02301025390625,284.95001220703125,301.9023132324219,293.5163879394531,299.8857116699219,297.2599182128906,285.0216064453125,1.0,0.5959304571151733,0.4661792516708374,0.4661792516708374,1.0,1.0,-3.166003465652466,1.107331156730652,2.0586721897125244,0.394707977771759,0.9934242367744446,0.9934242367744446,0.0,159.49273681640625,200.0,58663.62890625,0.0,2668.277099609375,1.0,279.4432067871094,283.1441345214844,296.4983825683594,300.2274169921875,293.1499938964844,293.1499938964844,279.1499938964844,32816.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976243138313293,1.0,0.0,0.0,3.7907094955444336,3.79073429107666,9.588138709659688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.291015625,0.0,1670.68017578125,1895.4371337890625,0.0,3381.429443359375,0.9346415400505066,1.0,0.0,3.0,1.0,0.0
18185220,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8521194458007812,0.4204854369163513,0.381183385848999,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9178707599639891,0.5245966911315918,0.4983671307563782,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8634722232818604,0.4383116066455841,0.3086906671524048,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8261936902999878,0.3810013830661773,0.3639329969882965,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7115102410316467,0.2385769486427307,1.0913820266723633,284.8949279785156,284.95001220703125,301.9700622558594,293.54541015625,299.89825439453125,297.2508850097656,284.89715576171875,1.0,0.6070942878723145,0.4644497632980346,0.4644497632980346,1.0,1.0,-3.174323797225952,1.1066515445709229,2.0676722526550293,0.3923557996749878,0.8878011107444763,0.8878011107444763,0.0,177.27932739257812,218.0,59629.27734375,0.0,2781.226318359375,1.0,279.1562805175781,282.99664306640625,296.5718078613281,300.43231201171875,293.1499938964844,293.1499938964844,279.45001220703125,38323.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067124724388124,1.0,0.0,0.0,3.708662986755371,3.7086880207061768,9.177577453556296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.33203125,0.0,1617.0841064453125,1895.4371337890625,0.0,3466.0693359375,0.9200506806373596,1.0,0.0,3.0,1.0,0.0
18185280,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8521194458007812,0.4204854369163513,0.381183385848999,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9178707599639891,0.5245966911315918,0.4983671307563782,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8634722232818604,0.4383116066455841,0.3086906671524048,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8261936902999878,0.3810013830661773,0.3639329969882965,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7115102410316467,0.2385769486427307,1.0913820266723633,284.8949279785156,284.95001220703125,301.9700622558594,293.54541015625,299.89825439453125,297.2508850097656,284.89715576171875,1.0,0.6070942878723145,0.4644497632980346,0.4644497632980346,1.0,1.0,-3.174323797225952,1.1066515445709229,2.0676722526550293,0.3923557996749878,0.8878011107444763,0.8878011107444763,0.0,177.27932739257812,218.0,59629.27734375,0.0,2781.226318359375,1.0,279.1562805175781,282.99664306640625,296.5718078613281,300.43231201171875,293.1499938964844,293.1499938964844,279.45001220703125,38323.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067124724388124,1.0,0.0,0.0,3.708662986755371,3.7086880207061768,9.177577453556296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.33203125,0.0,1617.0841064453125,1895.4371337890625,0.0,3466.0693359375,0.9200506806373596,1.0,0.0,3.0,1.0,0.0
18185340,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8331454992294312,0.4205955266952514,0.3815939426422119,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8963556885719299,0.5275560021400452,0.5015057921409607,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8441769480705261,0.4390408098697662,0.3094779551029205,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8085429072380066,0.3821417689323425,0.3654629290103912,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6941978335380554,0.2385281473398208,1.093684196472168,285.0226745605469,284.95001220703125,302.0355834960937,293.5735168457031,299.9164123535156,297.251708984375,285.0214538574219,1.0,0.6182770729064941,0.4627202749252319,0.4627202749252319,1.0,1.0,-3.184136152267456,1.1065301895141602,2.077605962753296,0.3900017142295837,1.0,1.0,0.0,194.97439575195312,206.0,59079.0625,0.0,2897.366455078125,1.0,279.44366455078125,283.1344909667969,296.55145263671875,300.3075866699219,293.1499938964844,293.1499938964844,279.1499938964844,33109.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985706567764282,1.0,0.0,0.0,3.82759165763855,3.827616930007935,9.775624221219914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.8681640625,0.0,1717.193359375,1895.4371337890625,0.0,3390.257080078125,0.9431188106536864,1.0,0.0,3.0,1.0,0.0
18185400,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8331454992294312,0.4205955266952514,0.3815939426422119,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8963556885719299,0.5275560021400452,0.5015057921409607,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8441769480705261,0.4390408098697662,0.3094779551029205,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8085429072380066,0.3821417689323425,0.3654629290103912,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6941978335380554,0.2385281473398208,1.093684196472168,285.0226745605469,284.95001220703125,302.0355834960937,293.5735168457031,299.9164123535156,297.251708984375,285.0214538574219,1.0,0.6182770729064941,0.4627202749252319,0.4627202749252319,1.0,1.0,-3.184136152267456,1.1065301895141602,2.077605962753296,0.3900017142295837,1.0,1.0,0.0,194.97439575195312,206.0,59079.0625,0.0,2897.366455078125,1.0,279.44366455078125,283.1344909667969,296.55145263671875,300.3075866699219,293.1499938964844,293.1499938964844,279.1499938964844,33109.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985706567764282,1.0,0.0,0.0,3.82759165763855,3.827616930007935,9.775624221219914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.8681640625,0.0,1717.193359375,1895.4371337890625,0.0,3390.257080078125,0.9431188106536864,1.0,0.0,3.0,1.0,0.0
18185460,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8279976844787598,0.4195209741592407,0.3811593651771545,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.892052173614502,0.5296102166175842,0.5039098858833313,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.839371919631958,0.4388530850410461,0.3097076117992401,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8040398955345154,0.3825955092906952,0.3663075268268585,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.689461350440979,0.2380597293376922,1.0932188034057615,284.8923034667969,284.95001220703125,302.0985412597656,293.60040283203125,299.9288330078125,297.2445678710937,284.8940734863281,1.0,0.6207582950592041,0.4613125026226043,0.4613125026226043,1.0,1.0,-3.187253475189209,1.1044541597366333,2.082799434661865,0.3875115811824798,0.8932346701622009,0.8932346701622009,0.0,200.0498809814453,194.0,59985.44921875,0.0,2931.435791015625,1.0,279.1569519042969,282.98541259765625,296.6238098144531,300.5090026855469,293.1499938964844,293.1499938964844,279.45001220703125,38395.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071785807609558,1.0,0.0,0.0,3.742659568786621,3.742684841156006,9.346605907012416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.4208984375,0.0,1657.10009765625,1895.4371337890625,0.0,3470.401611328125,0.9276983737945556,1.0,0.0,3.0,1.0,0.0
18185520,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8279976844787598,0.4195209741592407,0.3811593651771545,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.892052173614502,0.5296102166175842,0.5039098858833313,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.839371919631958,0.4388530850410461,0.3097076117992401,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8040398955345154,0.3825955092906952,0.3663075268268585,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.689461350440979,0.2380597293376922,1.0932188034057615,284.8923034667969,284.95001220703125,302.0985412597656,293.60040283203125,299.9288330078125,297.2445678710937,284.8940734863281,1.0,0.6207582950592041,0.4613125026226043,0.4613125026226043,1.0,1.0,-3.187253475189209,1.1044541597366333,2.082799434661865,0.3875115811824798,0.8932346701622009,0.8932346701622009,0.0,200.0498809814453,194.0,59985.44921875,0.0,2931.435791015625,1.0,279.1569519042969,282.98541259765625,296.6238098144531,300.5090026855469,293.1499938964844,293.1499938964844,279.45001220703125,38395.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071785807609558,1.0,0.0,0.0,3.742659568786621,3.742684841156006,9.346605907012416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.4208984375,0.0,1657.10009765625,1895.4371337890625,0.0,3470.401611328125,0.9276983737945556,1.0,0.0,3.0,1.0,0.0
18185580,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8309631943702698,0.4196811318397522,0.3808181583881378,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8973466157913208,0.5326874256134033,0.5063472390174866,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8428665995597839,0.4396741390228271,0.3099417388439178,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8079977035522461,0.3838026523590088,0.3670637011528015,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6922210454940796,0.2380968630313873,1.0919171571731567,285.019287109375,284.95001220703125,302.15869140625,293.6258850097656,299.9466857910156,297.247314453125,285.0180358886719,1.0,0.619084358215332,0.4599047303199768,0.4599047303199768,1.0,1.0,-3.189391613006592,1.1020265817642212,2.087364912033081,0.3845739662647247,1.0,1.0,0.0,196.862533569336,182.0,59276.20703125,0.0,2918.57177734375,1.0,279.4438781738281,283.12567138671875,296.6016845703125,300.37408447265625,293.1499938964844,293.1499938964844,279.1499938964844,33403.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986763954162598,1.0,0.0,0.0,3.8496272563934326,3.849652767181397,9.888505019262084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.3701171875,0.0,1746.321044921875,1895.4371337890625,0.0,3391.243408203125,0.9482635855674744,1.0,0.0,3.0,1.0,0.0
18185640,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8309631943702698,0.4196811318397522,0.3808181583881378,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8973466157913208,0.5326874256134033,0.5063472390174866,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8428665995597839,0.4396741390228271,0.3099417388439178,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8079977035522461,0.3838026523590088,0.3670637011528015,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6922210454940796,0.2380968630313873,1.0919171571731567,285.019287109375,284.95001220703125,302.15869140625,293.6258850097656,299.9466857910156,297.247314453125,285.0180358886719,1.0,0.619084358215332,0.4599047303199768,0.4599047303199768,1.0,1.0,-3.189391613006592,1.1020265817642212,2.087364912033081,0.3845739662647247,1.0,1.0,0.0,196.862533569336,182.0,59276.20703125,0.0,2918.57177734375,1.0,279.4438781738281,283.12567138671875,296.6016845703125,300.37408447265625,293.1499938964844,293.1499938964844,279.1499938964844,33403.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986763954162598,1.0,0.0,0.0,3.8496272563934326,3.849652767181397,9.888505019262084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.3701171875,0.0,1746.321044921875,1895.4371337890625,0.0,3391.243408203125,0.9482635855674744,1.0,0.0,3.0,1.0,0.0
18185700,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8342345356941223,0.4193414747714996,0.3806856274604797,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9021182656288148,0.5338929295539856,0.5075979232788086,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8464862108230591,0.4397766590118408,0.3100974559783935,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8117588758468628,0.3841897547245025,0.3674774467945099,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6953151822090149,0.2380154132843017,1.0914411544799805,284.8784484863281,284.95001220703125,302.1876220703125,293.63800048828125,299.9533386230469,297.2459411621094,284.8738708496094,1.0,0.6173807382583618,0.4592008292675018,0.4592008292675018,1.0,1.0,-3.190855026245117,1.100948452949524,2.089906454086304,0.3832745850086212,0.9106696248054504,0.9106696248054504,0.0,193.592025756836,182.0,60348.28125,0.0,2903.81298828125,1.0,279.1933898925781,282.96392822265625,296.6695861816406,300.61383056640625,293.1499938964844,293.1499938964844,279.1499938964844,36718.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048526883125304,1.0,0.0,0.0,3.834783792495728,3.8348097801208496,9.812395092012594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.46484375,0.0,1754.2764892578125,1895.4371337890625,0.0,3448.77490234375,0.9454059600830078,1.0,0.0,3.0,1.0,0.0
18185760,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8374857306480408,0.4187391996383667,0.3800575733184814,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9071124792099,0.5348809361457825,0.5084210634231567,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8501817584037781,0.4396495819091797,0.3099386692047119,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.815513014793396,0.3843989372253418,0.367570549249649,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6984747648239136,0.2378086149692535,1.0899927616119385,284.8887939453125,284.95001220703125,302.2157287597656,293.6496887207031,299.9582824707031,297.2423400878906,284.8909606933594,1.0,0.6151202917098999,0.458565205335617,0.458565205335617,1.0,1.0,-3.18927264213562,1.0988374948501587,2.090435266494751,0.3815915584564209,0.8934243321418762,0.8934243321418762,0.0,189.99986267089844,170.0,60103.28125,0.0,2880.98779296875,1.0,279.1563415527344,282.9783020019531,296.67108154296875,300.5660705566406,293.1499938964844,293.1499938964844,279.45001220703125,38652.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067657589912416,1.0,0.0,0.0,3.7558705806732178,3.7558960914611816,9.412706845068896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.16796875,0.0,1674.598876953125,1895.4371337890625,0.0,3466.56494140625,0.9308392405509948,1.0,0.0,3.0,1.0,0.0
18185820,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8479210138320923,0.4189960956573486,0.3795711696147918,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9226380586624146,0.538078248500824,0.5107230544090271,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8615930080413818,0.4406092762947082,0.3100877702236175,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.826339840888977,0.3857368230819702,0.368202805519104,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.708105742931366,0.2380158752202987,1.0882892608642578,285.0189208984375,284.95001220703125,302.2693176269531,293.67156982421875,299.97509765625,297.2467041015625,285.01776123046875,1.0,0.6098908185958862,0.4572938978672027,0.4572938978672027,1.0,1.0,-3.190337419509888,1.0962826013565063,2.094054698944092,0.3787246346473694,1.0,1.0,0.0,180.46180725097656,158.0,59354.77734375,0.0,2831.29150390625,1.0,279.44390869140625,283.1218566894531,296.64617919921875,300.4251403808594,293.1499938964844,293.1499938964844,279.1499938964844,33545.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979849219322205,1.0,0.0,0.0,3.858581066131592,3.858606576919556,9.934557283486356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.322265625,0.0,1758.4285888671875,1895.4371337890625,0.0,3384.79345703125,0.950362741947174,1.0,0.0,3.0,1.0,0.0
18185880,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8479210138320923,0.4189960956573486,0.3795711696147918,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9226380586624146,0.538078248500824,0.5107230544090271,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8615930080413818,0.4406092762947082,0.3100877702236175,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.826339840888977,0.3857368230819702,0.368202805519104,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.708105742931366,0.2380158752202987,1.0882892608642578,285.0189208984375,284.95001220703125,302.2693176269531,293.67156982421875,299.97509765625,297.2467041015625,285.01776123046875,1.0,0.6098908185958862,0.4572938978672027,0.4572938978672027,1.0,1.0,-3.190337419509888,1.0962826013565063,2.094054698944092,0.3787246346473694,1.0,1.0,0.0,180.46180725097656,158.0,59354.77734375,0.0,2831.29150390625,1.0,279.44390869140625,283.1218566894531,296.64617919921875,300.4251403808594,293.1499938964844,293.1499938964844,279.1499938964844,33545.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979849219322205,1.0,0.0,0.0,3.858581066131592,3.858606576919556,9.934557283486356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.322265625,0.0,1758.4285888671875,1895.4371337890625,0.0,3384.79345703125,0.950362741947174,1.0,0.0,3.0,1.0,0.0
18185940,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8604645729064941,0.4181118905544281,0.3787374496459961,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9411583542823792,0.540343701839447,0.5127369165420532,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.875328540802002,0.4406816065311432,0.3100569248199463,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8389614820480347,0.3864268660545349,0.3686693906784057,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7189007997512817,0.2378647327423095,1.086370587348938,284.8896179199219,284.95001220703125,302.3192443847656,293.6913452148437,299.98492431640625,297.2427978515625,284.8914794921875,1.0,0.6039904952049255,0.4560225903987884,0.4560225903987884,1.0,1.0,-3.189982891082764,1.0931483507156372,2.096834421157837,0.375815212726593,0.8949462175369263,0.8949462175369263,0.0,170.1590576171875,146.0,60172.82421875,0.0,2774.493408203125,1.0,279.1567687988281,282.9754638671875,296.7118530273437,300.61248779296875,293.1499938964844,293.1499938964844,279.45001220703125,38659.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059798121452332,1.0,0.0,0.0,3.76371693611145,3.763742685317993,9.452076028537704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.25390625,0.0,1683.924072265625,1895.4371337890625,0.0,3459.2578125,0.9325928688049316,1.0,0.0,3.0,1.0,0.0
18186000,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8604645729064941,0.4181118905544281,0.3787374496459961,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9411583542823792,0.540343701839447,0.5127369165420532,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.875328540802002,0.4406816065311432,0.3100569248199463,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8389614820480347,0.3864268660545349,0.3686693906784057,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7189007997512817,0.2378647327423095,1.086370587348938,284.8896179199219,284.95001220703125,302.3192443847656,293.6913452148437,299.98492431640625,297.2427978515625,284.8914794921875,1.0,0.6039904952049255,0.4560225903987884,0.4560225903987884,1.0,1.0,-3.189982891082764,1.0931483507156372,2.096834421157837,0.375815212726593,0.8949462175369263,0.8949462175369263,0.0,170.1590576171875,146.0,60172.82421875,0.0,2774.493408203125,1.0,279.1567687988281,282.9754638671875,296.7118530273437,300.61248779296875,293.1499938964844,293.1499938964844,279.45001220703125,38659.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059798121452332,1.0,0.0,0.0,3.76371693611145,3.763742685317993,9.452076028537704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.25390625,0.0,1683.924072265625,1895.4371337890625,0.0,3459.2578125,0.9325928688049316,1.0,0.0,3.0,1.0,0.0
18186060,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8770948648452759,0.4183996617794037,0.3782185912132263,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9629680514335632,0.5435935854911804,0.5150216221809387,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8931460380554199,0.4417107403278351,0.3102065622806549,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8552955985069275,0.3878334760665893,0.3693002462387085,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7317748069763184,0.2381762862205505,1.0848251581192017,285.0198669433594,284.95001220703125,302.3651428222656,293.7087097167969,299.9996032714844,297.2477722167969,285.0187683105469,1.0,0.5976899266242981,0.4548428356647491,0.4548428356647491,1.0,1.0,-3.191176414489746,1.0908275842666626,2.100348949432373,0.3731224536895752,1.0,1.0,0.0,158.75132751464844,134.0,59404.1171875,0.0,2714.827880859375,1.0,279.4439697265625,283.1197814941406,296.68365478515625,300.467529296875,293.1499938964844,293.1499938964844,279.1499938964844,33618.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973007798194885,1.0,0.0,0.0,3.863898277282715,3.863923788070679,9.961955811377263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.798828125,0.0,1765.55419921875,1895.4371337890625,0.0,3378.41064453125,0.9515807032585144,1.0,0.0,3.0,1.0,0.0
