time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186120,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8770948648452759,0.4183996617794037,0.3782185912132263,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9629680514335632,0.5435935854911804,0.5150216221809387,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8931460380554199,0.4417107403278351,0.3102065622806549,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8552955985069275,0.3878334760665893,0.3693002462387085,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7317748069763184,0.2381762862205505,1.0848251581192017,285.0198669433594,284.95001220703125,302.3651428222656,293.7087097167969,299.9996032714844,297.2477722167969,285.0187683105469,1.0,0.5976899266242981,0.4548428356647491,0.4548428356647491,1.0,1.0,-3.191176414489746,1.0908275842666626,2.100348949432373,0.3731224536895752,1.0,1.0,0.0,158.75132751464844,134.0,59404.1171875,0.0,2714.827880859375,1.0,279.4439697265625,283.1197814941406,296.68365478515625,300.467529296875,293.1499938964844,293.1499938964844,279.1499938964844,33618.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973007798194885,1.0,0.0,0.0,3.863898277282715,3.863923788070679,9.961955811377263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.798828125,0.0,1765.55419921875,1895.4371337890625,0.0,3378.41064453125,0.9515807032585144,1.0,0.0,3.0,1.0,0.0
18186180,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8962305784225464,0.4175288677215576,0.3773634731769562,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9841591715812684,0.5458755493164062,0.5170207023620605,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9140301942825316,0.4418258965015411,0.3101813793182373,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8744586706161499,0.3885646462440491,0.3697730302810669,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7464733719825745,0.2381030470132827,1.0830975770950315,284.8896179199219,284.95001220703125,302.40673828125,293.7234802246094,300.0069580078125,297.2441711425781,284.8914489746094,1.0,0.5911855697631836,0.4536630809307098,0.4536630809307098,1.0,1.0,-3.1910226345062256,1.0879658460617063,2.1030569076538086,0.3704112470149994,0.8961827158927917,0.8961827158927917,0.0,147.4518280029297,122.0,60222.74609375,0.0,2653.0,1.0,279.15673828125,282.9725036621094,296.74462890625,300.65020751953125,293.1499938964844,293.1499938964844,279.45001220703125,38657.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054219126701356,1.0,0.0,0.0,3.7697291374206543,3.769754648208618,9.48229740060924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.5234375,0.0,1691.0369873046875,1895.4371337890625,0.0,3454.069580078125,0.9339234232902528,1.0,0.0,3.0,1.0,0.0
18186240,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8962305784225464,0.4175288677215576,0.3773634731769562,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9841591715812684,0.5458755493164062,0.5170207023620605,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9140301942825316,0.4418258965015411,0.3101813793182373,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8744586706161499,0.3885646462440491,0.3697730302810669,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7464733719825745,0.2381030470132827,1.0830975770950315,284.8896179199219,284.95001220703125,302.40673828125,293.7234802246094,300.0069580078125,297.2441711425781,284.8914489746094,1.0,0.5911855697631836,0.4536630809307098,0.4536630809307098,1.0,1.0,-3.1910226345062256,1.0879658460617063,2.1030569076538086,0.3704112470149994,0.8961827158927917,0.8961827158927917,0.0,147.4518280029297,122.0,60222.74609375,0.0,2653.0,1.0,279.15673828125,282.9725036621094,296.74462890625,300.65020751953125,293.1499938964844,293.1499938964844,279.45001220703125,38657.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054219126701356,1.0,0.0,0.0,3.7697291374206543,3.769754648208618,9.48229740060924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.5234375,0.0,1691.0369873046875,1895.4371337890625,0.0,3454.069580078125,0.9339234232902528,1.0,0.0,3.0,1.0,0.0
18186300,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9072877168655396,0.4175452589988708,0.3768690228462219,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9943652749061584,0.5473938584327698,0.5179559588432312,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9269604086875916,0.4422365128993988,0.3101120889186859,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8855546712875366,0.3891878426074981,0.3699428141117096,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.755040168762207,0.2382147759199142,1.081956148147583,285.0214233398437,284.95001220703125,302.42584228515625,293.72979736328125,300.0121154785156,297.2455444335937,285.0248107910156,1.0,0.5878000259399414,0.4530731737613678,0.4530731737613678,1.0,1.0,-3.1902945041656494,1.0862919092178345,2.1040027141571045,0.3688201606273651,0.9855813384056092,0.9855813384056092,0.0,141.70635986328125,122.0,59304.09375,0.0,2620.283203125,1.0,279.4048767089844,283.1208801269531,296.6966552734375,300.4385070800781,293.1499938964844,293.1499938964844,279.45001220703125,34525.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991683721542358,1.0,0.0,0.0,3.806068658828736,3.80609393119812,9.665994866736582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.2685546875,0.0,1702.3323974609375,1895.4371337890625,0.0,3395.831298828125,0.9409381747245787,1.0,0.0,3.0,1.0,0.0
18186360,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9184178113937378,0.4177812039852142,0.3768728971481323,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.5493347644805908,0.5132271647453308,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.939016342163086,0.4428493082523346,0.3103731572628021,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8959065079689026,0.3899668753147125,0.3704611361026764,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7631368637084961,0.2384433448314666,1.081974744796753,285.01666259765625,284.95001220703125,302.4437561035156,293.7353820800781,300.01824951171875,297.24957275390625,285.0145263671875,1.0,0.5841227769851685,0.4524955153465271,0.4524955153465271,1.0,1.0,-3.184702157974243,1.0827375650405884,2.1019647121429443,0.3669314682483673,1.0,1.0,0.0,136.76588439941406,110.0,59353.64453125,0.0,2583.062255859375,1.0,279.4438781738281,283.1144714355469,296.71099853515625,300.4975280761719,293.1499938964844,293.1499938964844,279.1499938964844,33685.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969160318374634,1.0,0.0,0.0,3.867332220077514,3.8673579692840576,9.979671631299425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.0107421875,0.0,1770.3192138671875,1895.4371337890625,0.0,3374.820556640625,0.9524646401405334,1.0,0.0,3.0,1.0,0.0
18186420,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9359756112098694,0.4166986644268036,0.3760357201099396,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.5550824999809265,0.487718254327774,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9569582939147948,0.4427869915962219,0.3103852570056915,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9126884341239928,0.3905383348464966,0.3709955811500549,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.776022732257843,0.2382872849702835,1.080797791481018,284.8717956542969,284.95001220703125,302.4759216308594,293.74420166015625,300.0298767089844,297.2608337402344,284.8738098144531,1.0,0.5750374794006348,0.4513401687145233,0.4513401687145233,1.0,1.0,-3.1531822681427,1.067896842956543,2.085285425186157,0.3592049777507782,0.8769872188568115,0.8769872188568115,0.0,128.63092041015625,113.0,59607.35546875,0.0,2476.987060546875,1.0,279.1559753417969,282.9644470214844,296.7609558105469,300.6411437988281,293.1499938964844,293.1499938964844,279.45001220703125,39744.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904214084148407,1.0,0.0,0.0,3.737594127655029,3.737619638442993,9.32132252273732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.7353515625,0.0,1661.51025390625,1895.4371337890625,0.0,3442.833251953125,0.9274362325668336,1.0,0.0,3.0,1.0,0.0
18186480,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9359756112098694,0.4166986644268036,0.3760357201099396,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.5550824999809265,0.487718254327774,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9569582939147948,0.4427869915962219,0.3103852570056915,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9126884341239928,0.3905383348464966,0.3709955811500549,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.776022732257843,0.2382872849702835,1.080797791481018,284.8717956542969,284.95001220703125,302.4759216308594,293.74420166015625,300.0298767089844,297.2608337402344,284.8738098144531,1.0,0.5750374794006348,0.4513401687145233,0.4513401687145233,1.0,1.0,-3.1531822681427,1.067896842956543,2.085285425186157,0.3592049777507782,0.8769872188568115,0.8769872188568115,0.0,128.63092041015625,113.0,59607.35546875,0.0,2476.987060546875,1.0,279.1559753417969,282.9644470214844,296.7609558105469,300.6411437988281,293.1499938964844,293.1499938964844,279.45001220703125,39744.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904214084148407,1.0,0.0,0.0,3.737594127655029,3.737619638442993,9.32132252273732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.7353515625,0.0,1661.51025390625,1895.4371337890625,0.0,3442.833251953125,0.9274362325668336,1.0,0.0,3.0,1.0,0.0
18186540,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.947779655456543,0.4168120920658111,0.3756267130374908,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.5639306306838989,0.471381813287735,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9684874415397644,0.4436956942081451,0.3106591999530792,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9255114197731018,0.3918423056602478,0.3718107938766479,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7850859761238098,0.2386555224657058,1.080785870552063,284.996826171875,284.95001220703125,302.5028991699219,293.7496643066406,300.0531616210937,297.2911071777344,284.99542236328125,1.0,0.5699593424797058,0.4501848220825195,0.4501848220825195,1.0,1.0,-3.13431453704834,1.057957649230957,2.076356887817383,0.3530993461608886,0.9736791849136353,0.9736791849136353,0.0,123.64216613769533,131.0,58521.71484375,0.0,2414.263671875,1.0,279.44366455078125,283.10894775390625,296.71649169921875,300.45416259765625,293.1499938964844,293.1499938964844,279.1499938964844,34150.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937317132949829,1.0,0.0,0.0,3.81747841835022,3.817503690719605,9.724034271130222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.5634765625,0.0,1713.1287841796875,1895.4371337890625,0.0,3345.08837890625,0.9414709210395812,1.0,0.0,3.0,1.0,0.0
18186600,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.947779655456543,0.4168120920658111,0.3756267130374908,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.5639306306838989,0.471381813287735,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9684874415397644,0.4436956942081451,0.3106591999530792,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9255114197731018,0.3918423056602478,0.3718107938766479,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7850859761238098,0.2386555224657058,1.080785870552063,284.996826171875,284.95001220703125,302.5028991699219,293.7496643066406,300.0531616210937,297.2911071777344,284.99542236328125,1.0,0.5699593424797058,0.4501848220825195,0.4501848220825195,1.0,1.0,-3.13431453704834,1.057957649230957,2.076356887817383,0.3530993461608886,0.9736791849136353,0.9736791849136353,0.0,123.64216613769533,131.0,58521.71484375,0.0,2414.263671875,1.0,279.44366455078125,283.10894775390625,296.71649169921875,300.45416259765625,293.1499938964844,293.1499938964844,279.1499938964844,34150.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937317132949829,1.0,0.0,0.0,3.81747841835022,3.817503690719605,9.724034271130222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.5634765625,0.0,1713.1287841796875,1895.4371337890625,0.0,3345.08837890625,0.9414709210395812,1.0,0.0,3.0,1.0,0.0
18186660,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9429751038551332,0.4159421622753143,0.3751806020736694,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.5707502365112305,0.4772334992885589,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9648343920707704,0.4438253939151764,0.3109728991985321,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9219828844070436,0.3925814628601074,0.3727478981018066,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7820936441421509,0.238757312297821,1.082050085067749,284.89898681640625,284.95001220703125,302.5244140625,293.7515563964844,300.0692138671875,297.306884765625,284.9018249511719,1.0,0.5729320049285889,0.4496238231658935,0.4496238231658935,1.0,1.0,-3.1438026428222656,1.0602539777755735,2.0835485458374023,0.3528142869472503,0.878928005695343,0.878928005695343,0.0,125.49226379394533,149.0,59278.62109375,0.0,2442.23828125,1.0,279.1565856933594,282.9929504394531,296.7671203613281,300.6114196777344,293.1499938964844,293.1499938964844,279.45001220703125,39047.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005966186523438,1.0,0.0,0.0,3.690141439437866,3.690166473388672,9.086137424674234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.1064453125,0.0,1601.341796875,1895.4371337890625,0.0,3409.1455078125,0.9168780446052552,1.0,0.0,3.0,1.0,0.0
18186720,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9429751038551332,0.4159421622753143,0.3751806020736694,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.5707502365112305,0.4772334992885589,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9648343920707704,0.4438253939151764,0.3109728991985321,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9219828844070436,0.3925814628601074,0.3727478981018066,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7820936441421509,0.238757312297821,1.082050085067749,284.89898681640625,284.95001220703125,302.5244140625,293.7515563964844,300.0692138671875,297.306884765625,284.9018249511719,1.0,0.5729320049285889,0.4496238231658935,0.4496238231658935,1.0,1.0,-3.1438026428222656,1.0602539777755735,2.0835485458374023,0.3528142869472503,0.878928005695343,0.878928005695343,0.0,125.49226379394533,149.0,59278.62109375,0.0,2442.23828125,1.0,279.1565856933594,282.9929504394531,296.7671203613281,300.6114196777344,293.1499938964844,293.1499938964844,279.45001220703125,39047.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005966186523438,1.0,0.0,0.0,3.690141439437866,3.690166473388672,9.086137424674234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.1064453125,0.0,1601.341796875,1895.4371337890625,0.0,3409.1455078125,0.9168780446052552,1.0,0.0,3.0,1.0,0.0
18186780,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9277921319007874,0.4162613451480865,0.3753519654273987,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.5746799111366272,0.4979605376720428,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9512396454811096,0.4449401795864105,0.3116869032382965,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9085052609443665,0.3940594792366028,0.3741253614425659,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7715350985527039,0.2392736375331878,1.0847296714782717,285.0385131835937,284.95001220703125,302.5401611328125,293.7496337890625,300.0763244628906,297.3094482421875,285.0380554199219,1.0,0.581289529800415,0.4490627944469452,0.4490627944469452,1.0,1.0,-3.174643278121948,1.0707311630249023,2.103912115097046,0.3560795485973358,1.0,1.0,0.0,132.15748596191406,152.0,59011.56640625,0.0,2537.705322265625,1.0,279.44354248046875,283.1367492675781,296.7298889160156,300.4833679199219,293.1499938964844,293.1499938964844,279.1499938964844,32936.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892926812171936,1.0,0.0,0.0,3.819906949996948,3.819932222366333,9.736410220284597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.6787109375,0.0,1706.55517578125,1895.4371337890625,0.0,3337.56787109375,0.9413058757781982,1.0,0.0,3.0,1.0,0.0
18186840,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9277921319007874,0.4162613451480865,0.3753519654273987,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.5746799111366272,0.4979605376720428,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9512396454811096,0.4449401795864105,0.3116869032382965,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9085052609443665,0.3940594792366028,0.3741253614425659,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7715350985527039,0.2392736375331878,1.0847296714782717,285.0385131835937,284.95001220703125,302.5401611328125,293.7496337890625,300.0763244628906,297.3094482421875,285.0380554199219,1.0,0.581289529800415,0.4490627944469452,0.4490627944469452,1.0,1.0,-3.174643278121948,1.0707311630249023,2.103912115097046,0.3560795485973358,1.0,1.0,0.0,132.15748596191406,152.0,59011.56640625,0.0,2537.705322265625,1.0,279.44354248046875,283.1367492675781,296.7298889160156,300.4833679199219,293.1499938964844,293.1499938964844,279.1499938964844,32936.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892926812171936,1.0,0.0,0.0,3.819906949996948,3.819932222366333,9.736410220284597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.6787109375,0.0,1706.55517578125,1895.4371337890625,0.0,3337.56787109375,0.9413058757781982,1.0,0.0,3.0,1.0,0.0
18186900,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.921218991279602,0.4159217774868011,0.3754549920558929,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.575179398059845,0.507282555103302,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9451477527618408,0.4451087117195129,0.3120770156383514,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9031485319137572,0.3945027589797973,0.3748493790626526,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7670770883560181,0.2393278926610946,1.0861194133758545,284.9018249511719,284.95001220703125,302.5458068847656,293.7471618652344,300.0724182128906,297.3008117675781,284.8968811035156,1.0,0.5847926139831543,0.4487822949886322,0.4487822949886322,1.0,1.0,-3.189002752304077,1.075523018836975,2.1134796142578125,0.3578385412693023,0.9228325486183168,0.9228325486183168,0.0,135.27183532714844,152.0,60300.33984375,0.0,2582.789794921875,1.0,279.1938171386719,282.9742736816406,296.7885437011719,300.7289123535156,293.1499938964844,293.1499938964844,279.1499938964844,35781.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003530740737915,1.0,0.0,0.0,3.823051929473877,3.82307767868042,9.752448022481983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.8603515625,0.0,1732.640380859375,1895.4371337890625,0.0,3406.87548828125,0.9423781037330629,1.0,0.0,3.0,1.0,0.0
18186960,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9144970178604126,0.4152615964412689,0.3750283420085907,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.5750668048858643,0.516460120677948,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.938769519329071,0.4449757933616638,0.312114417552948,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8978889584541321,0.3947009742259979,0.3752004504203796,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7625440359115601,0.2391812205314636,1.0862387418746948,284.9056091308594,284.95001220703125,302.54986572265625,293.7436828613281,300.06317138671875,297.2879333496094,284.90753173828125,1.0,0.5879597663879395,0.4480004906654358,0.4480004906654358,1.0,1.0,-3.2001395225524902,1.077953577041626,2.1221859455108643,0.3578158617019653,0.9078449606895448,0.9078449606895448,0.0,138.25247192382812,155.0,60269.953125,0.0,2621.119384765625,1.0,279.1564025878906,282.9791259765625,296.7787780761719,300.6859130859375,293.1499938964844,293.1499938964844,278.8500061035156,37610.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038537740707396,1.0,0.0,0.0,3.7663662433624254,3.766391754150391,9.465387620366528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.9443359375,0.0,1678.9573974609375,1895.4371337890625,0.0,3439.47998046875,0.932464063167572,1.0,0.0,3.0,1.0,0.0
18187020,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9030624032020568,0.414023756980896,0.3740156292915344,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.574149489402771,0.533152163028717,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9271559119224548,0.4447036683559418,0.3120225965976715,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8885295391082764,0.3950470685958862,0.3756831586360931,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7544164657592773,0.2387529611587524,1.0852657556533811,284.8905334472656,284.95001220703125,302.5532531738281,293.7333984375,300.04168701171875,297.2612609863281,284.89208984375,1.0,0.593442976474762,0.4464368820190429,0.4464368820190429,1.0,1.0,-3.218296766281128,1.0810500383377075,2.137246608734131,0.3568625152111053,0.8386805653572083,0.8386805653572083,0.0,143.70164489746094,158.0,60570.16796875,0.0,2687.395751953125,1.0,278.8582763671875,282.93804931640625,296.754638671875,300.6994934082031,293.1499938964844,293.1499938964844,279.1499938964844,40458.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91082364320755,1.0,0.0,0.0,3.546844720840454,3.5468685626983643,8.394168276026903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.1005859375,0.0,1453.8204345703125,1895.4371337890625,0.0,3504.24609375,0.8864742517471313,1.0,0.0,3.0,1.0,0.0
18187080,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9030624032020568,0.414023756980896,0.3740156292915344,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.574149489402771,0.533152163028717,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9271559119224548,0.4447036683559418,0.3120225965976715,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8885295391082764,0.3950470685958862,0.3756831586360931,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7544164657592773,0.2387529611587524,1.0852657556533811,284.8905334472656,284.95001220703125,302.5532531738281,293.7333984375,300.04168701171875,297.2612609863281,284.89208984375,1.0,0.593442976474762,0.4464368820190429,0.4464368820190429,1.0,1.0,-3.218296766281128,1.0810500383377075,2.137246608734131,0.3568625152111053,0.8386805653572083,0.8386805653572083,0.0,143.70164489746094,158.0,60570.16796875,0.0,2687.395751953125,1.0,278.8582763671875,282.93804931640625,296.754638671875,300.6994934082031,293.1499938964844,293.1499938964844,279.1499938964844,40458.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91082364320755,1.0,0.0,0.0,3.546844720840454,3.5468685626983643,8.394168276026903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.1005859375,0.0,1453.8204345703125,1895.4371337890625,0.0,3504.24609375,0.8864742517471313,1.0,0.0,3.0,1.0,0.0
18187140,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.89525306224823,0.4141762554645538,0.3740661144256592,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9987269639968872,0.5743249654769897,0.5439144372940063,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9187344908714294,0.4456489086151123,0.312619000673294,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8817722797393799,0.3963063955307007,0.3768404722213745,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7484405636787415,0.2388856559991836,1.0859993696212769,285.0035705566406,284.95001220703125,302.54998779296875,293.7185974121094,300.0268249511719,297.2481994628906,285.0028991699219,1.0,0.5981587767601013,0.4448732435703277,0.4448732435703277,1.0,1.0,-3.234294414520264,1.0832666158676147,2.15102767944336,0.3555614352226257,0.9352997541427612,0.9352997541427612,0.0,148.34371948242188,161.0,60025.046875,0.0,2745.499267578125,1.0,279.1416320800781,283.0639343261719,296.6966247558594,300.5266418457031,293.1499938964844,293.1499938964844,278.8500061035156,33687.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902461051940918,1.0,0.0,0.0,3.6583757400512695,3.6583993434906006,8.930379067351168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.744140625,0.0,1525.16259765625,1895.4371337890625,0.0,3426.513916015625,0.9056254029273988,1.0,0.0,3.0,1.0,0.0
18187200,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.89525306224823,0.4141762554645538,0.3740661144256592,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9987269639968872,0.5743249654769897,0.5439144372940063,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9187344908714294,0.4456489086151123,0.312619000673294,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8817722797393799,0.3963063955307007,0.3768404722213745,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7484405636787415,0.2388856559991836,1.0859993696212769,285.0035705566406,284.95001220703125,302.54998779296875,293.7185974121094,300.0268249511719,297.2481994628906,285.0028991699219,1.0,0.5981587767601013,0.4448732435703277,0.4448732435703277,1.0,1.0,-3.234294414520264,1.0832666158676147,2.15102767944336,0.3555614352226257,0.9352997541427612,0.9352997541427612,0.0,148.34371948242188,161.0,60025.046875,0.0,2745.499267578125,1.0,279.1416320800781,283.0639343261719,296.6966247558594,300.5266418457031,293.1499938964844,293.1499938964844,278.8500061035156,33687.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902461051940918,1.0,0.0,0.0,3.6583757400512695,3.6583993434906006,8.930379067351168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.744140625,0.0,1525.16259765625,1895.4371337890625,0.0,3426.513916015625,0.9056254029273988,1.0,0.0,3.0,1.0,0.0
18187260,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8788220882415771,0.4110807180404663,0.3722662031650543,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9857233762741088,0.5727282762527466,0.543171226978302,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9014787077903748,0.4435142874717712,0.311876505613327,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8667352199554443,0.3946197628974914,0.3762323260307312,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7353979349136353,0.236245647072792,1.07870614528656,284.8994445800781,284.95001220703125,302.5427551269531,293.7015991210937,299.99468994140625,297.2138671875,284.9005432128906,1.0,0.6005904078483582,0.4434297680854797,0.4434297680854797,1.0,1.0,-3.2208774089813232,1.07460355758667,2.1462738513946533,0.3502233922481537,0.8403467535972595,0.8403467535972595,0.0,156.08509826660156,164.0,60181.45703125,0.0,2760.69384765625,1.0,278.8577880859375,282.94903564453125,296.7204895019531,300.6427307128906,293.1499938964844,293.1499938964844,279.1499938964844,39450.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101850390434264,1.0,0.0,0.0,3.514554023742676,3.5145771503448486,8.242021181104064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.212890625,0.0,1412.494384765625,1895.4371337890625,0.0,3498.32080078125,0.8781655430793762,1.0,0.0,3.0,1.0,0.0
18187320,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8788220882415771,0.4110807180404663,0.3722662031650543,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9857233762741088,0.5727282762527466,0.543171226978302,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9014787077903748,0.4435142874717712,0.311876505613327,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8667352199554443,0.3946197628974914,0.3762323260307312,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7353979349136353,0.236245647072792,1.07870614528656,284.8994445800781,284.95001220703125,302.5427551269531,293.7015991210937,299.99468994140625,297.2138671875,284.9005432128906,1.0,0.6005904078483582,0.4434297680854797,0.4434297680854797,1.0,1.0,-3.2208774089813232,1.07460355758667,2.1462738513946533,0.3502233922481537,0.8403467535972595,0.8403467535972595,0.0,156.08509826660156,164.0,60181.45703125,0.0,2760.69384765625,1.0,278.8577880859375,282.94903564453125,296.7204895019531,300.6427307128906,293.1499938964844,293.1499938964844,279.1499938964844,39450.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101850390434264,1.0,0.0,0.0,3.514554023742676,3.5145771503448486,8.242021181104064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.212890625,0.0,1412.494384765625,1895.4371337890625,0.0,3498.32080078125,0.8781655430793762,1.0,0.0,3.0,1.0,0.0
18187380,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8695417642593384,0.4100014865398407,0.3710795044898987,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9780029654502868,0.5738409757614136,0.5438731908798218,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8924014568328857,0.4431879818439483,0.3114968240261078,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8584396243095398,0.3944554924964905,0.3759300708770752,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7276195883750916,0.2348524928092956,1.0719952583312988,284.9884033203125,284.95001220703125,302.53436279296875,293.6848449707031,299.979248046875,297.2047424316406,284.98748779296875,1.0,0.6020076870918274,0.4419862627983093,0.4419862627983093,1.0,1.0,-3.2113890647888184,1.067479968070984,2.143908977508545,0.3449516296386719,0.9171533584594728,0.9171533584594728,0.0,160.7982635498047,167.0,59256.046875,0.0,2767.211669921875,1.0,279.1413269042969,283.0602722167969,296.6583557128906,300.4476318359375,293.1499938964844,293.1499938964844,278.8500061035156,34000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011876583099364,1.0,0.0,0.0,3.6144320964813232,3.614455461502075,8.717128139323904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.9912109375,0.0,1479.1417236328125,1895.4371337890625,0.0,3414.65283203125,0.8958467841148376,1.0,0.0,3.0,1.0,0.0
18187440,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8695417642593384,0.4100014865398407,0.3710795044898987,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9780029654502868,0.5738409757614136,0.5438731908798218,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8924014568328857,0.4431879818439483,0.3114968240261078,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8584396243095398,0.3944554924964905,0.3759300708770752,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7276195883750916,0.2348524928092956,1.0719952583312988,284.9884033203125,284.95001220703125,302.53436279296875,293.6848449707031,299.979248046875,297.2047424316406,284.98748779296875,1.0,0.6020076870918274,0.4419862627983093,0.4419862627983093,1.0,1.0,-3.2113890647888184,1.067479968070984,2.143908977508545,0.3449516296386719,0.9171533584594728,0.9171533584594728,0.0,160.7982635498047,167.0,59256.046875,0.0,2767.211669921875,1.0,279.1413269042969,283.0602722167969,296.6583557128906,300.4476318359375,293.1499938964844,293.1499938964844,278.8500061035156,34000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011876583099364,1.0,0.0,0.0,3.6144320964813232,3.614455461502075,8.717128139323904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.9912109375,0.0,1479.1417236328125,1895.4371337890625,0.0,3414.65283203125,0.8958467841148376,1.0,0.0,3.0,1.0,0.0
18187500,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8662880659103394,0.4091913402080536,0.3706413805484772,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9753588438034058,0.5742769241333008,0.5445314645767212,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8892925381660461,0.4428514540195465,0.3114509284496307,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8556590676307678,0.3942895531654358,0.3759732544422149,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7248965501785278,0.2342205047607422,1.0697439908981323,284.8672180175781,284.95001220703125,302.5297546386719,293.676513671875,299.9711608886719,297.1996765136719,284.8665771484375,1.0,0.6026871204376221,0.4412645101547241,0.4412645101547241,1.0,1.0,-3.208946943283081,1.0647751092910769,2.144171953201294,0.3427862226963043,0.8290203809738159,0.8290203809738159,0.0,162.58648681640625,167.0,59857.41015625,0.0,2772.029296875,1.0,278.8992919921875,282.9266662597656,296.7023620605469,300.6403503417969,293.1499938964844,293.1499938964844,278.8500061035156,39011.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906612992286682,1.0,0.0,0.0,3.5538573265075684,3.5538809299468994,8.427393822785234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.3505859375,0.0,1450.748046875,1895.4371337890625,0.0,3465.14453125,0.8835011124610901,1.0,0.0,3.0,1.0,0.0
18187560,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8626587986946106,0.4083582758903503,0.3699155151844024,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9723285436630248,0.5747269988059998,0.5449615716934204,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8858276009559631,0.4424899220466614,0.3112232983112335,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8526031374931335,0.3941163122653961,0.3758481740951538,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7219620943069458,0.2336127012968063,1.0672197341918943,284.9051818847656,284.95001220703125,302.5248718261719,293.66827392578125,299.9642333984375,297.1947326660156,284.90625,1.0,0.6032494902610779,0.4408658444881439,0.4408658444881439,1.0,1.0,-3.20513129234314,1.0623044967651367,2.142826795578003,0.3411172330379486,0.8331405520439148,0.8331405520439148,0.0,164.4782257080078,170.0,59474.98828125,0.0,2774.598388671875,1.0,278.8585510253906,282.963134765625,296.6817626953125,300.5543212890625,293.1499938964844,293.1499938964844,279.1499938964844,39283.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076011776924132,1.0,0.0,0.0,3.4625513553619385,3.462574243545532,7.99992221800494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.494140625,0.0,1357.7606201171875,1895.4371337890625,0.0,3474.328125,0.8666603565216064,1.0,0.0,3.0,1.0,0.0
18187620,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8582643866539001,0.4078654050827026,0.3693297803401947,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9689672589302064,0.5767444968223572,0.5467069149017334,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8817445635795593,0.4427970647811889,0.3113397061824798,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8490510582923889,0.3945972919464111,0.3762116432189941,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7181868553161621,0.2330259084701538,1.064333438873291,284.9930725097656,284.95001220703125,302.51434326171875,293.6518249511719,299.9578857421875,297.1955261230469,284.9922180175781,1.0,0.6045877933502197,0.4400684833526611,0.4400684833526611,1.0,1.0,-3.203623056411743,1.059777021408081,2.143846035003662,0.3387044668197632,0.9124963879585266,0.9124963879585266,0.0,167.1471710205078,173.0,58779.68359375,0.0,2786.131591796875,1.0,279.1409606933594,283.0694885253906,296.6263732910156,300.3808898925781,293.1499938964844,293.1499938964844,278.8500061035156,33672.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988630771636963,1.0,0.0,0.0,3.576690673828125,3.5767135620117188,8.536032396477822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.818359375,0.0,1436.061279296875,1895.4371337890625,0.0,3392.984130859375,0.8871593475341797,1.0,0.0,3.0,1.0,0.0
18187680,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8582643866539001,0.4078654050827026,0.3693297803401947,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9689672589302064,0.5767444968223572,0.5467069149017334,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8817445635795593,0.4427970647811889,0.3113397061824798,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8490510582923889,0.3945972919464111,0.3762116432189941,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7181868553161621,0.2330259084701538,1.064333438873291,284.9930725097656,284.95001220703125,302.51434326171875,293.6518249511719,299.9578857421875,297.1955261230469,284.9922180175781,1.0,0.6045877933502197,0.4400684833526611,0.4400684833526611,1.0,1.0,-3.203623056411743,1.059777021408081,2.143846035003662,0.3387044668197632,0.9124963879585266,0.9124963879585266,0.0,167.1471710205078,173.0,58779.68359375,0.0,2786.131591796875,1.0,279.1409606933594,283.0694885253906,296.6263732910156,300.3808898925781,293.1499938964844,293.1499938964844,278.8500061035156,33672.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988630771636963,1.0,0.0,0.0,3.576690673828125,3.5767135620117188,8.536032396477822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.818359375,0.0,1436.061279296875,1895.4371337890625,0.0,3392.984130859375,0.8871593475341797,1.0,0.0,3.0,1.0,0.0
18187740,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.853184700012207,0.4064418971538543,0.3683892786502838,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9647778272628784,0.577933669090271,0.5481460690498352,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8769984841346741,0.4423544406890869,0.3112666010856628,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8449659943580627,0.3945334553718567,0.3764227330684662,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7139764428138733,0.23220956325531,1.0616544485092163,284.9091186523437,284.95001220703125,302.5028686523437,293.6355285644531,299.9467163085937,297.1896667480469,284.9094543457031,1.0,0.6059888601303101,0.4392711222171783,0.4392711222171783,1.0,1.0,-3.2011730670928955,1.0568805932998655,2.14429235458374,0.3363014757633209,0.8314080238342285,0.8314080238342285,0.0,170.2210235595703,176.0,59145.49609375,0.0,2797.92578125,1.0,278.8589782714844,282.96893310546875,296.652587890625,300.5015869140625,293.1499938964844,293.1499938964844,279.1499938964844,38832.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061102271080016,1.0,0.0,0.0,3.439785480499268,3.439807891845703,7.895069984442671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.9375,0.0,1331.6044921875,1895.4371337890625,0.0,3460.470458984375,0.8612033128738403,1.0,0.0,3.0,1.0,0.0
18187800,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.853184700012207,0.4064418971538543,0.3683892786502838,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9647778272628784,0.577933669090271,0.5481460690498352,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8769984841346741,0.4423544406890869,0.3112666010856628,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8449659943580627,0.3945334553718567,0.3764227330684662,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7139764428138733,0.23220956325531,1.0616544485092163,284.9091186523437,284.95001220703125,302.5028686523437,293.6355285644531,299.9467163085937,297.1896667480469,284.9094543457031,1.0,0.6059888601303101,0.4392711222171783,0.4392711222171783,1.0,1.0,-3.2011730670928955,1.0568805932998655,2.14429235458374,0.3363014757633209,0.8314080238342285,0.8314080238342285,0.0,170.2210235595703,176.0,59145.49609375,0.0,2797.92578125,1.0,278.8589782714844,282.96893310546875,296.652587890625,300.5015869140625,293.1499938964844,293.1499938964844,279.1499938964844,38832.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061102271080016,1.0,0.0,0.0,3.439785480499268,3.439807891845703,7.895069984442671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.9375,0.0,1331.6044921875,1895.4371337890625,0.0,3460.470458984375,0.8612033128738403,1.0,0.0,3.0,1.0,0.0
18187860,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8494045734405518,0.4060059189796448,0.3678788840770721,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9618180990219116,0.5800192356109619,0.5499935746192932,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8735281229019165,0.4427527785301208,0.311465322971344,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8420020937919617,0.3951114118099212,0.3769067227840423,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7106299996376038,0.2318323105573654,1.0598827600479126,284.9935607910156,284.95001220703125,302.4904479980469,293.6192626953125,299.9403076171875,297.19207763671875,284.99267578125,1.0,0.6075066328048706,0.4383080601692199,0.4383080601692199,1.0,1.0,-3.2014639377593994,1.0546224117279053,2.146841526031494,0.3337463736534118,0.909559965133667,0.909559965133667,0.0,172.8043975830078,179.0,58503.30078125,0.0,2812.656005859375,1.0,279.1407775878906,283.07208251953125,296.5968017578125,300.3332214355469,293.1499938964844,293.1499938964844,278.8500061035156,33526.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980228900909424,1.0,0.0,0.0,3.5574421882629395,3.557464838027954,8.444403647445142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.2705078125,0.0,1414.5726318359375,1895.4371337890625,0.0,3385.147705078125,0.8827170729637146,1.0,0.0,3.0,1.0,0.0
18187920,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8494045734405518,0.4060059189796448,0.3678788840770721,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9618180990219116,0.5800192356109619,0.5499935746192932,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8735281229019165,0.4427527785301208,0.311465322971344,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8420020937919617,0.3951114118099212,0.3769067227840423,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7106299996376038,0.2318323105573654,1.0598827600479126,284.9935607910156,284.95001220703125,302.4904479980469,293.6192626953125,299.9403076171875,297.19207763671875,284.99267578125,1.0,0.6075066328048706,0.4383080601692199,0.4383080601692199,1.0,1.0,-3.2014639377593994,1.0546224117279053,2.146841526031494,0.3337463736534118,0.909559965133667,0.909559965133667,0.0,172.8043975830078,179.0,58503.30078125,0.0,2812.656005859375,1.0,279.1407775878906,283.07208251953125,296.5968017578125,300.3332214355469,293.1499938964844,293.1499938964844,278.8500061035156,33526.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980228900909424,1.0,0.0,0.0,3.5574421882629395,3.557464838027954,8.444403647445142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.2705078125,0.0,1414.5726318359375,1895.4371337890625,0.0,3385.147705078125,0.8827170729637146,1.0,0.0,3.0,1.0,0.0
