time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187980,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8446888327598572,0.4046123027801513,0.3669679462909698,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9576905369758606,0.5812000632286072,0.5514376163482666,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.869123101234436,0.4423626959323883,0.3114325702190399,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.838229238986969,0.3950802385807037,0.3771599531173706,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7064642906188965,0.2311288267374038,1.057796835899353,284.9097900390625,284.95001220703125,302.4771423339844,293.60302734375,299.9283752441406,297.1869506835937,284.9100341796875,1.0,0.6090462803840637,0.4373449683189392,0.4373449683189392,1.0,1.0,-3.1998679637908936,1.0516268014907837,2.1482412815093994,0.3310311436653137,0.8291313052177429,0.8291313052177429,0.0,175.93997192382812,182.0,58891.53515625,0.0,2826.514892578125,1.0,278.8591613769531,282.971435546875,296.6220703125,300.4548034667969,293.1499938964844,293.1499938964844,279.1499938964844,38745.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056637287139891,1.0,0.0,0.0,3.4231982231140137,3.423220634460449,7.819111829121539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.7578125,0.0,1314.43896484375,1895.4371337890625,0.0,3456.318603515625,0.8574662804603577,1.0,0.0,3.0,1.0,0.0
18188040,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8446888327598572,0.4046123027801513,0.3669679462909698,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9576905369758606,0.5812000632286072,0.5514376163482666,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.869123101234436,0.4423626959323883,0.3114325702190399,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.838229238986969,0.3950802385807037,0.3771599531173706,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7064642906188965,0.2311288267374038,1.057796835899353,284.9097900390625,284.95001220703125,302.4771423339844,293.60302734375,299.9283752441406,297.1869506835937,284.9100341796875,1.0,0.6090462803840637,0.4373449683189392,0.4373449683189392,1.0,1.0,-3.1998679637908936,1.0516268014907837,2.1482412815093994,0.3310311436653137,0.8291313052177429,0.8291313052177429,0.0,175.93997192382812,182.0,58891.53515625,0.0,2826.514892578125,1.0,278.8591613769531,282.971435546875,296.6220703125,300.4548034667969,293.1499938964844,293.1499938964844,279.1499938964844,38745.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056637287139891,1.0,0.0,0.0,3.4231982231140137,3.423220634460449,7.819111829121539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.7578125,0.0,1314.43896484375,1895.4371337890625,0.0,3456.318603515625,0.8574662804603577,1.0,0.0,3.0,1.0,0.0
18188100,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8425534963607788,0.4043468534946441,0.3665609359741211,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9558209776878356,0.5821783542633057,0.5521960854530334,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8671340346336365,0.4425246715545654,0.3114380538463592,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8365224003791809,0.3953262269496918,0.377296507358551,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7045106291770935,0.2309313863515854,1.0567374229431152,285.013916015625,284.95001220703125,302.4701843261719,293.59490966796875,299.92462158203125,297.1877136230469,285.01483154296875,1.0,0.6097953915596008,0.4368634521961212,0.4368634521961212,1.0,1.0,-3.1991820335388184,1.0501770973205566,2.1490049362182617,0.3295873403549194,0.9021863341331482,0.9021863341331482,0.0,177.41055297851562,182.0,58149.82421875,0.0,2833.14599609375,1.0,279.0966186523437,283.0907592773437,296.56268310546875,300.2395935058594,293.1499938964844,293.1499938964844,279.1499938964844,33952.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996832966804504,1.0,0.0,0.0,3.47562313079834,3.4756453037261963,8.060438858592534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.7314453125,0.0,1333.091552734375,1895.4371337890625,0.0,3400.632080078125,0.8667500615119934,1.0,0.0,3.0,1.0,0.0
18188160,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8411107659339905,0.4041884243488312,0.3664693832397461,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.954704523086548,0.5832491517066956,0.5532539486885071,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8658447265625,0.4428011178970337,0.3116593956947326,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8354171514511108,0.3956619203090668,0.3776523470878601,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7031363248825073,0.2308129966259002,1.0563524961471558,284.9927673339844,284.95001220703125,302.4630126953125,293.5867614746094,299.92169189453125,297.18963623046875,284.9913024902344,1.0,0.6106591820716858,0.4363890886306762,0.4363890886306762,1.0,1.0,-3.200573444366455,1.049515962600708,2.151057481765747,0.3285055756568908,0.9062421917915344,0.9062421917915344,0.0,178.6119842529297,185.0,58278.67578125,0.0,2842.579833984375,1.0,279.1412658691406,283.072509765625,296.5645751953125,300.2865905761719,293.1499938964844,293.1499938964844,278.8500061035156,33397.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977121114730835,1.0,0.0,0.0,3.5444657802581787,3.5444881916046143,8.382911005355709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.5048828125,0.0,1399.98486328125,1895.4371337890625,0.0,3382.248291015625,0.8794897198677063,1.0,0.0,3.0,1.0,0.0
18188220,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8366842269897461,0.4028181731700897,0.3655815422534942,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9506080746650696,0.5843830108642578,0.5546616315841675,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8617297410964966,0.4424589574337005,0.3116621673107147,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8318610787391663,0.3956272602081299,0.377907931804657,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6991348266601562,0.2301521152257919,1.0544885396957395,284.9102783203125,284.95001220703125,302.4481201171875,293.5704345703125,299.90936279296875,297.1845703125,284.91046142578125,1.0,0.6122628450393677,0.4354403614997864,0.4354403614997864,1.0,1.0,-3.1992743015289307,1.046657919883728,2.152616262435913,0.3258387148380279,0.8267031311988831,0.8267031311988831,0.0,181.8065643310547,188.0,58660.3515625,0.0,2857.353759765625,1.0,278.8593139648437,282.9736022949219,296.5900573730469,300.4079895019531,293.1499938964844,293.1499938964844,279.1499938964844,38712.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055013060569764,1.0,0.0,0.0,3.408163785934448,3.4081859588623047,7.750580266474572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.5595703125,0.0,1299.3382568359375,1895.4371337890625,0.0,3454.808349609375,0.8541240096092224,1.0,0.0,3.0,1.0,0.0
18188280,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8366842269897461,0.4028181731700897,0.3655815422534942,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9506080746650696,0.5843830108642578,0.5546616315841675,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8617297410964966,0.4424589574337005,0.3116621673107147,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8318610787391663,0.3956272602081299,0.377907931804657,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6991348266601562,0.2301521152257919,1.0544885396957395,284.9102783203125,284.95001220703125,302.4481201171875,293.5704345703125,299.90936279296875,297.1845703125,284.91046142578125,1.0,0.6122628450393677,0.4354403614997864,0.4354403614997864,1.0,1.0,-3.1992743015289307,1.046657919883728,2.152616262435913,0.3258387148380279,0.8267031311988831,0.8267031311988831,0.0,181.8065643310547,188.0,58660.3515625,0.0,2857.353759765625,1.0,278.8593139648437,282.9736022949219,296.5900573730469,300.4079895019531,293.1499938964844,293.1499938964844,279.1499938964844,38712.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055013060569764,1.0,0.0,0.0,3.408163785934448,3.4081859588623047,7.750580266474572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.5595703125,0.0,1299.3382568359375,1895.4371337890625,0.0,3454.808349609375,0.8541240096092224,1.0,0.0,3.0,1.0,0.0
18188340,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8333253264427185,0.4024026095867157,0.365104466676712,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9476657509803772,0.5863767862319946,0.5564367771148682,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8586894273757935,0.4429432451725006,0.3119272291660309,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8292072415351868,0.3961970508098602,0.3783974945545196,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6959658861160278,0.229863703250885,1.0532037019729614,284.9920349121094,284.95001220703125,302.4324951171875,293.553955078125,299.90240478515625,297.1875,284.9912109375,1.0,0.6139188408851624,0.4344916343688965,0.4344916343688965,1.0,1.0,-3.200190544128418,1.0446325540542605,2.155557870864868,0.3233332335948944,0.9026575684547424,0.9026575684547424,0.0,184.5220642089844,191.0,58053.171875,0.0,2874.096435546875,1.0,279.1405029296875,283.0741882324219,296.5327453613281,300.2403259277344,293.1499938964844,293.1499938964844,278.8500061035156,33494.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976491689682007,1.0,0.0,0.0,3.5278189182281494,3.527841329574585,8.304353968924261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.52734375,0.0,1383.317626953125,1895.4371337890625,0.0,3381.661376953125,0.8760475516319275,1.0,0.0,3.0,1.0,0.0
18188400,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8333253264427185,0.4024026095867157,0.365104466676712,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9476657509803772,0.5863767862319946,0.5564367771148682,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8586894273757935,0.4429432451725006,0.3119272291660309,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8292072415351868,0.3961970508098602,0.3783974945545196,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6959658861160278,0.229863703250885,1.0532037019729614,284.9920349121094,284.95001220703125,302.4324951171875,293.553955078125,299.90240478515625,297.1875,284.9912109375,1.0,0.6139188408851624,0.4344916343688965,0.4344916343688965,1.0,1.0,-3.200190544128418,1.0446325540542605,2.155557870864868,0.3233332335948944,0.9026575684547424,0.9026575684547424,0.0,184.5220642089844,191.0,58053.171875,0.0,2874.096435546875,1.0,279.1405029296875,283.0741882324219,296.5327453613281,300.2403259277344,293.1499938964844,293.1499938964844,278.8500061035156,33494.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976491689682007,1.0,0.0,0.0,3.5278189182281494,3.527841329574585,8.304353968924261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.52734375,0.0,1383.317626953125,1895.4371337890625,0.0,3381.661376953125,0.8760475516319275,1.0,0.0,3.0,1.0,0.0
18188460,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8291481137275696,0.4010603129863739,0.3642294406890869,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.943645179271698,0.5874617695808411,0.5577908754348755,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8548686504364014,0.4426636397838592,0.3119664490222931,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8258374929428101,0.396156758069992,0.3786423504352569,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6921566128730774,0.2292305082082748,1.0514525175094604,284.9109802246094,284.95001220703125,302.41619873046875,293.537353515625,299.8897399902344,297.1824951171875,284.9110717773437,1.0,0.6155487895011902,0.4335497617721557,0.4335497617721557,1.0,1.0,-3.1990084648132324,1.041825532913208,2.1571829319000244,0.3206680417060852,0.8243581652641296,0.8243581652641296,0.0,187.7479248046875,194.0,58439.62109375,0.0,2889.26953125,1.0,278.8594055175781,282.9759216308594,296.5572204589844,300.3609619140625,293.1499938964844,293.1499938964844,279.1499938964844,38682.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90544992685318,1.0,0.0,0.0,3.3936803340911865,3.393702507019043,7.684846536903933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.4453125,0.0,1284.9241943359375,1895.4371337890625,0.0,3454.330322265625,0.8509138822555542,1.0,0.0,3.0,1.0,0.0
18188520,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8291481137275696,0.4010603129863739,0.3642294406890869,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.943645179271698,0.5874617695808411,0.5577908754348755,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8548686504364014,0.4426636397838592,0.3119664490222931,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8258374929428101,0.396156758069992,0.3786423504352569,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6921566128730774,0.2292305082082748,1.0514525175094604,284.9109802246094,284.95001220703125,302.41619873046875,293.537353515625,299.8897399902344,297.1824951171875,284.9110717773437,1.0,0.6155487895011902,0.4335497617721557,0.4335497617721557,1.0,1.0,-3.1990084648132324,1.041825532913208,2.1571829319000244,0.3206680417060852,0.8243581652641296,0.8243581652641296,0.0,187.7479248046875,194.0,58439.62109375,0.0,2889.26953125,1.0,278.8594055175781,282.9759216308594,296.5572204589844,300.3609619140625,293.1499938964844,293.1499938964844,279.1499938964844,38682.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90544992685318,1.0,0.0,0.0,3.3936803340911865,3.393702507019043,7.684846536903933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.4453125,0.0,1284.9241943359375,1895.4371337890625,0.0,3454.330322265625,0.8509138822555542,1.0,0.0,3.0,1.0,0.0
18188580,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8259796500205994,0.4006573557853699,0.3637703359127044,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9407902359962464,0.5894004106521606,0.5595177412033081,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8520758748054504,0.443207710981369,0.3122748732566833,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.823325514793396,0.3967153131961822,0.3791242241859436,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.689157247543335,0.2289623618125915,1.0502727031707764,284.991455078125,284.95001220703125,302.3993225097656,293.5205078125,299.8825378417969,297.1855773925781,284.9906616210937,1.0,0.6172246932983398,0.432607889175415,0.432607889175415,1.0,1.0,-3.2000577449798584,1.0398542881011963,2.160203456878662,0.3181719183921814,0.8993031978607178,0.8993031978607178,0.0,190.4823455810547,197.0,57841.98828125,0.0,2906.39990234375,1.0,279.140380859375,283.07537841796875,296.4993896484375,300.1934509277344,293.1499938964844,293.1499938964844,279.45001220703125,33493.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976251482963562,1.0,0.0,0.0,3.513760805130005,3.5137832164764404,8.238301916208002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.61767578125,0.0,1368.7572021484375,1895.4371337890625,0.0,3381.43701171875,0.8728975653648376,1.0,0.0,3.0,1.0,0.0
18188640,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8259796500205994,0.4006573557853699,0.3637703359127044,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9407902359962464,0.5894004106521606,0.5595177412033081,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8520758748054504,0.443207710981369,0.3122748732566833,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.823325514793396,0.3967153131961822,0.3791242241859436,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.689157247543335,0.2289623618125915,1.0502727031707764,284.991455078125,284.95001220703125,302.3993225097656,293.5205078125,299.8825378417969,297.1855773925781,284.9906616210937,1.0,0.6172246932983398,0.432607889175415,0.432607889175415,1.0,1.0,-3.2000577449798584,1.0398542881011963,2.160203456878662,0.3181719183921814,0.8993031978607178,0.8993031978607178,0.0,190.4823455810547,197.0,57841.98828125,0.0,2906.39990234375,1.0,279.140380859375,283.07537841796875,296.4993896484375,300.1934509277344,293.1499938964844,293.1499938964844,279.45001220703125,33493.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976251482963562,1.0,0.0,0.0,3.513760805130005,3.5137832164764404,8.238301916208002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.61767578125,0.0,1368.7572021484375,1895.4371337890625,0.0,3381.43701171875,0.8728975653648376,1.0,0.0,3.0,1.0,0.0
18188700,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8246103525161743,0.4005769491195678,0.3636588454246521,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.9396087527275084,0.5904841423034668,0.5604946613311768,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.850917398929596,0.4436183571815491,0.3125317394733429,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8222674131393433,0.3970982730388641,0.3794677555561065,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.6878762245178223,0.2289133369922638,1.0500739812850952,285.0780334472656,284.95001220703125,302.3906555175781,293.5119934082031,299.8794860839844,297.1878967285156,285.0791320800781,1.0,0.6181512475013733,0.4321369528770447,0.4321369528770447,1.0,1.0,-3.201579332351685,1.039233922958374,2.1623454093933105,0.3170876204967499,0.9846203327178956,0.9846203327178956,0.0,191.7898406982422,197.0,57210.02734375,0.0,2916.7197265625,1.0,279.396728515625,283.1802062988281,296.4718017578125,300.0580749511719,293.1499938964844,293.1499938964844,279.45001220703125,31037.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925847411155701,1.0,0.0,0.0,3.608969449996948,3.608992338180542,8.690799404575955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.7353515625,0.0,1451.2845458984375,1895.4371337890625,0.0,3334.37109375,0.8936627507209778,1.0,0.0,3.0,1.0,0.0
18188760,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8234695196151733,0.4004970490932464,0.3636794686317444,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.938696563243866,0.5915624499320984,0.5616011023521423,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8499959707260132,0.4440498948097229,0.3128898739814758,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8214128017425537,0.3974961340427398,0.3799138367176056,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.6868078708648682,0.2288913875818252,1.0502251386642456,285.04833984375,284.95001220703125,302.3818359375,293.50341796875,299.8765869140625,297.1903991699219,285.0450439453125,1.0,0.6191577315330505,0.4316815137863159,0.4316815137863159,1.0,1.0,-3.204082727432251,1.039010763168335,2.165071964263916,0.3161926567554474,1.0,1.0,0.0,193.01925659179688,185.0,57512.21484375,0.0,2928.671142578125,1.0,279.4419860839844,283.1502685546875,296.4892883300781,300.14703369140625,293.1499938964844,293.1499938964844,279.1499938964844,31023.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923320770263672,1.0,0.0,0.0,3.7117631435394287,3.711786985397339,9.19292688195128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.8876953125,0.0,1565.107177734375,1895.4371337890625,0.0,3332.01025390625,0.9154304265975952,1.0,0.0,3.0,1.0,0.0
18188820,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.825553297996521,0.398822009563446,0.3624366521835327,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9434056282043456,0.5922245979309082,0.5624865889549255,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.853036642074585,0.4435774981975555,0.3127332031726837,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8243175745010376,0.3972282409667969,0.3798289895057678,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6889806389808655,0.2281892448663711,1.0474090576171875,284.88427734375,284.95001220703125,302.3638916015625,293.48602294921875,299.861083984375,297.1820983886719,284.8855285644531,1.0,0.6165599226951599,0.430770605802536,0.430770605802536,1.0,1.0,-3.1999919414520264,1.035182237625122,2.1648097038269043,0.3132457435131073,0.8762834072113037,0.8762834072113037,0.0,189.9676971435547,173.0,58328.25390625,0.0,2903.471435546875,1.0,279.1575927734375,282.9744873046875,296.5246276855469,300.321044921875,293.1499938964844,293.1499938964844,279.45001220703125,37957.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044275879859924,1.0,0.0,0.0,3.650628566741944,3.650652885437012,8.892596952136955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.6484375,0.0,1548.5205078125,1895.4371337890625,0.0,3444.81982421875,0.906613290309906,1.0,0.0,3.0,1.0,0.0
18188880,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.825553297996521,0.398822009563446,0.3624366521835327,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9434056282043456,0.5922245979309082,0.5624865889549255,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.853036642074585,0.4435774981975555,0.3127332031726837,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8243175745010376,0.3972282409667969,0.3798289895057678,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6889806389808655,0.2281892448663711,1.0474090576171875,284.88427734375,284.95001220703125,302.3638916015625,293.48602294921875,299.861083984375,297.1820983886719,284.8855285644531,1.0,0.6165599226951599,0.430770605802536,0.430770605802536,1.0,1.0,-3.1999919414520264,1.035182237625122,2.1648097038269043,0.3132457435131073,0.8762834072113037,0.8762834072113037,0.0,189.9676971435547,173.0,58328.25390625,0.0,2903.471435546875,1.0,279.1575927734375,282.9744873046875,296.5246276855469,300.321044921875,293.1499938964844,293.1499938964844,279.45001220703125,37957.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044275879859924,1.0,0.0,0.0,3.650628566741944,3.650652885437012,8.892596952136955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.6484375,0.0,1548.5205078125,1895.4371337890625,0.0,3444.81982421875,0.906613290309906,1.0,0.0,3.0,1.0,0.0
18188940,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8326563239097595,0.3983608186244964,0.3613961040973663,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9547165632247924,0.5939745306968689,0.5634925961494446,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8615080714225769,0.4441217184066772,0.3126500844955444,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8320813775062561,0.397691011428833,0.3797240257263183,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6956844925880432,0.2279071062803268,1.0440093278884888,284.9940795898437,284.95001220703125,302.345458984375,293.4682922363281,299.8523864746094,297.1840209960937,284.9924621582031,1.0,0.6117558479309082,0.4298597276210785,0.4298597276210785,1.0,1.0,-3.195626974105835,1.0312724113464355,2.1643545627593994,0.3099778592586517,0.964836597442627,0.964836597442627,0.0,182.49124145507807,161.0,57472.546875,0.0,2853.658203125,1.0,279.4432067871094,283.1028137207031,296.4515686035156,300.126220703125,293.1499938964844,293.1499938964844,279.1499938964844,33473.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974151611328125,1.0,0.0,0.0,3.7553677558898926,3.75539231300354,9.410186407876608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.958984375,0.0,1634.1373291015625,1895.4371337890625,0.0,3379.477783203125,0.9269489645957948,1.0,0.0,3.0,1.0,0.0
18189000,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8326563239097595,0.3983608186244964,0.3613961040973663,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9547165632247924,0.5939745306968689,0.5634925961494446,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8615080714225769,0.4441217184066772,0.3126500844955444,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8320813775062561,0.397691011428833,0.3797240257263183,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6956844925880432,0.2279071062803268,1.0440093278884888,284.9940795898437,284.95001220703125,302.345458984375,293.4682922363281,299.8523864746094,297.1840209960937,284.9924621582031,1.0,0.6117558479309082,0.4298597276210785,0.4298597276210785,1.0,1.0,-3.195626974105835,1.0312724113464355,2.1643545627593994,0.3099778592586517,0.964836597442627,0.964836597442627,0.0,182.49124145507807,161.0,57472.546875,0.0,2853.658203125,1.0,279.4432067871094,283.1028137207031,296.4515686035156,300.126220703125,293.1499938964844,293.1499938964844,279.1499938964844,33473.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974151611328125,1.0,0.0,0.0,3.7553677558898926,3.75539231300354,9.410186407876608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.958984375,0.0,1634.1373291015625,1895.4371337890625,0.0,3379.477783203125,0.9269489645957948,1.0,0.0,3.0,1.0,0.0
18189060,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8423893451690674,0.3970674872398376,0.3601462841033935,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9685907959938048,0.5948717594146729,0.5642367601394653,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.873073399066925,0.4439962804317474,0.3124652504920959,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8425516486167908,0.3976198434829712,0.3794822096824646,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7048683166503906,0.2273603975772857,1.0403810739517212,284.8856201171875,284.95001220703125,302.3266296386719,293.4501647949219,299.8388977050781,297.1787109375,284.88775634765625,1.0,0.6057800054550171,0.4290374219417572,0.4290374219417572,1.0,1.0,-3.1901509761810303,1.027155876159668,2.1629951000213623,0.3069581985473633,0.8579738736152649,0.8579738736152649,0.0,173.2357635498047,149.0,57894.37109375,0.0,2792.006591796875,1.0,279.1570129394531,282.98223876953125,296.4732666015625,300.2439270019531,293.1499938964844,293.1499938964844,279.45001220703125,39515.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058998227119446,1.0,0.0,0.0,3.6146743297576895,3.614698648452759,8.718296840015682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.751953125,0.0,1520.2725830078125,1895.4371337890625,0.0,3458.514404296875,0.9002881050109863,1.0,0.0,3.0,1.0,0.0
18189120,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8423893451690674,0.3970674872398376,0.3601462841033935,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9685907959938048,0.5948717594146729,0.5642367601394653,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.873073399066925,0.4439962804317474,0.3124652504920959,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8425516486167908,0.3976198434829712,0.3794822096824646,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7048683166503906,0.2273603975772857,1.0403810739517212,284.8856201171875,284.95001220703125,302.3266296386719,293.4501647949219,299.8388977050781,297.1787109375,284.88775634765625,1.0,0.6057800054550171,0.4290374219417572,0.4290374219417572,1.0,1.0,-3.1901509761810303,1.027155876159668,2.1629951000213623,0.3069581985473633,0.8579738736152649,0.8579738736152649,0.0,173.2357635498047,149.0,57894.37109375,0.0,2792.006591796875,1.0,279.1570129394531,282.98223876953125,296.4732666015625,300.2439270019531,293.1499938964844,293.1499938964844,279.45001220703125,39515.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058998227119446,1.0,0.0,0.0,3.6146743297576895,3.614698648452759,8.718296840015682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.751953125,0.0,1520.2725830078125,1895.4371337890625,0.0,3458.514404296875,0.9002881050109863,1.0,0.0,3.0,1.0,0.0
18189180,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8563328981399536,0.3969675004482269,0.3593543171882629,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9851061105728148,0.5968866944313049,0.5653980374336243,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8891598582267761,0.4449388086795807,0.3125848472118377,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.857138991355896,0.3983414471149444,0.3795073926448822,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7170109748840332,0.2273118793964386,1.0374109745025637,284.9976806640625,284.95001220703125,302.30743408203125,293.4315795898437,299.8326721191406,297.18389892578125,284.99676513671875,1.0,0.5992050766944885,0.4282151162624359,0.4282151162624359,1.0,1.0,-3.1871883869171143,1.0239880084991455,2.1632003784179688,0.3041198551654815,0.9501299262046814,0.9501299262046814,0.0,162.29798889160156,137.0,57065.22265625,0.0,2726.5029296875,1.0,279.4421081542969,283.1117858886719,296.4068298339844,300.0530700683594,293.1499938964844,293.1499938964844,279.1499938964844,33763.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897087037563324,1.0,0.0,0.0,3.717499256134033,3.7175233364105225,9.221361665368022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.029296875,0.0,1592.5274658203125,1895.4371337890625,0.0,3376.416259765625,0.9189057350158693,1.0,0.0,3.0,1.0,0.0
18189240,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8563328981399536,0.3969675004482269,0.3593543171882629,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9851061105728148,0.5968866944313049,0.5653980374336243,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8891598582267761,0.4449388086795807,0.3125848472118377,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.857138991355896,0.3983414471149444,0.3795073926448822,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7170109748840332,0.2273118793964386,1.0374109745025637,284.9976806640625,284.95001220703125,302.30743408203125,293.4315795898437,299.8326721191406,297.18389892578125,284.99676513671875,1.0,0.5992050766944885,0.4282151162624359,0.4282151162624359,1.0,1.0,-3.1871883869171143,1.0239880084991455,2.1632003784179688,0.3041198551654815,0.9501299262046814,0.9501299262046814,0.0,162.29798889160156,137.0,57065.22265625,0.0,2726.5029296875,1.0,279.4421081542969,283.1117858886719,296.4068298339844,300.0530700683594,293.1499938964844,293.1499938964844,279.1499938964844,33763.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897087037563324,1.0,0.0,0.0,3.717499256134033,3.7175233364105225,9.221361665368022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.029296875,0.0,1592.5274658203125,1895.4371337890625,0.0,3376.416259765625,0.9189057350158693,1.0,0.0,3.0,1.0,0.0
18189300,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8645974397659302,0.3965063989162445,0.3589902222156524,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.993404984474182,0.5974863767623901,0.5660057067871094,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8985209465026855,0.4450912773609161,0.3126967251300812,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8657675981521606,0.3984572887420654,0.3795731663703918,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7236005067825317,0.2271756380796432,1.036222219467163,284.8669128417969,284.95001220703125,302.2977294921875,293.422119140625,299.8271484375,297.1830444335937,284.8641052246094,1.0,0.5958450436592102,0.4278039634227752,0.4278039634227752,1.0,1.0,-3.1862711906433105,1.0226024389266968,2.163668870925904,0.302897036075592,0.8578380942344666,0.8578380942344666,0.0,156.6365203857422,137.0,57879.2890625,0.0,2693.873046875,1.0,279.1962280273437,282.9646911621094,296.4535522460937,300.2576904296875,293.1499938964844,293.1499938964844,279.1499938964844,38104.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032461047172546,1.0,0.0,0.0,3.67635178565979,3.6763765811920166,9.018357332024608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.4013671875,0.0,1578.5443115234375,1895.4371337890625,0.0,3433.823974609375,0.9103524684906006,1.0,0.0,3.0,1.0,0.0
18189360,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.87214595079422,0.3958930969238281,0.3582560420036316,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.5979468822479248,0.5647791028022766,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9071909189224244,0.4450922310352325,0.3125591576099396,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8737928867340088,0.3984413146972656,0.3793772161006927,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7294876575469971,0.2269465923309326,1.034351110458374,284.8949584960937,284.95001220703125,302.2879638671875,293.4125366210937,299.8203430175781,297.180419921875,284.89666748046875,1.0,0.5922194719314575,0.4274294972419739,0.4274294972419739,1.0,1.0,-3.1814091205596924,1.019841194152832,2.1615679264068604,0.3013342022895813,0.8523166179656982,0.8523166179656982,0.0,151.51087951660156,125.0,57478.61328125,0.0,2656.18603515625,1.0,279.157470703125,282.9954833984375,296.432861328125,300.1762390136719,293.1499938964844,293.1499938964844,279.45001220703125,39424.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90502667427063,1.0,0.0,0.0,3.5776076316833496,3.57763147354126,8.540409908164293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.01220703125,0.0,1479.2279052734375,1895.4371337890625,0.0,3450.393310546875,0.8920753002166748,1.0,0.0,3.0,1.0,0.0
18189420,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8844542503356934,0.3957313001155853,0.3576276004314422,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.6022866368293762,0.5416804552078247,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.922408640384674,0.4460581541061401,0.3128607869148254,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.886834442615509,0.3991140723228454,0.3795701563358307,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7388104796409607,0.2269024848937988,1.0323381423950195,284.984130859375,284.95001220703125,302.26824951171875,293.3929748535156,299.81903076171875,297.19561767578125,284.9824523925781,1.0,0.5832821130752563,0.4266805350780487,0.4266805350780487,1.0,1.0,-3.150930881500244,1.0067158937454224,2.144215106964112,0.2949472069740295,0.9276314973831176,0.9276314973831176,0.0,143.18975830078125,113.0,56307.8125,0.0,2551.326904296875,1.0,279.4418029785156,283.1097412109375,296.3648986816406,299.9724426269531,293.1499938964844,293.1499938964844,279.1499938964844,34192.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957395553588867,1.0,0.0,0.0,3.6703500747680655,3.670373916625977,8.988935746856441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.25,0.0,1542.323974609375,1895.4371337890625,0.0,3363.839111328125,0.9084593653678894,1.0,0.0,3.0,1.0,0.0
18189480,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8844542503356934,0.3957313001155853,0.3576276004314422,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.6022866368293762,0.5416804552078247,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.922408640384674,0.4460581541061401,0.3128607869148254,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.886834442615509,0.3991140723228454,0.3795701563358307,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7388104796409607,0.2269024848937988,1.0323381423950195,284.984130859375,284.95001220703125,302.26824951171875,293.3929748535156,299.81903076171875,297.19561767578125,284.9824523925781,1.0,0.5832821130752563,0.4266805350780487,0.4266805350780487,1.0,1.0,-3.150930881500244,1.0067158937454224,2.144215106964112,0.2949472069740295,0.9276314973831176,0.9276314973831176,0.0,143.18975830078125,113.0,56307.8125,0.0,2551.326904296875,1.0,279.4418029785156,283.1097412109375,296.3648986816406,299.9724426269531,293.1499938964844,293.1499938964844,279.1499938964844,34192.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957395553588867,1.0,0.0,0.0,3.6703500747680655,3.670373916625977,8.988935746856441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.25,0.0,1542.323974609375,1895.4371337890625,0.0,3363.839111328125,0.9084593653678894,1.0,0.0,3.0,1.0,0.0
18189540,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8990846276283264,0.3945900201797485,0.3565447628498077,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.6091296076774597,0.5148184299468994,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9408174753189088,0.4462080597877502,0.3128986060619354,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9023695588111876,0.3991378545761108,0.379464715719223,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7501740455627441,0.2265492230653762,1.0297709703445437,284.8888854980469,284.95001220703125,302.2483215332031,293.3728332519531,299.8223876953125,297.2186584472656,284.8895874023437,1.0,0.5729861855506897,0.4259316027164459,0.4259316027164459,1.0,1.0,-3.1141817569732666,0.9912923574447632,2.122889518737793,0.2876021564006805,0.8267453908920288,0.8267453908920288,0.0,134.08551025390625,116.0,56111.67578125,0.0,2432.18603515625,1.0,279.15838623046875,283.0101928710937,296.38189697265625,300.048583984375,293.1499938964844,293.1499938964844,279.45001220703125,40312.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901532769203186,1.0,0.0,0.0,3.48081922531128,3.480842351913452,8.084556952780986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.26025390625,0.0,1383.740478515625,1895.4371337890625,0.0,3417.8681640625,0.8714770078659058,1.0,0.0,3.0,1.0,0.0
18189600,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8990846276283264,0.3945900201797485,0.3565447628498077,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.6091296076774597,0.5148184299468994,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9408174753189088,0.4462080597877502,0.3128986060619354,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9023695588111876,0.3991378545761108,0.379464715719223,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7501740455627441,0.2265492230653762,1.0297709703445437,284.8888854980469,284.95001220703125,302.2483215332031,293.3728332519531,299.8223876953125,297.2186584472656,284.8895874023437,1.0,0.5729861855506897,0.4259316027164459,0.4259316027164459,1.0,1.0,-3.1141817569732666,0.9912923574447632,2.122889518737793,0.2876021564006805,0.8267453908920288,0.8267453908920288,0.0,134.08551025390625,116.0,56111.67578125,0.0,2432.18603515625,1.0,279.15838623046875,283.0101928710937,296.38189697265625,300.048583984375,293.1499938964844,293.1499938964844,279.45001220703125,40312.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901532769203186,1.0,0.0,0.0,3.48081922531128,3.480842351913452,8.084556952780986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.26025390625,0.0,1383.740478515625,1895.4371337890625,0.0,3417.8681640625,0.8714770078659058,1.0,0.0,3.0,1.0,0.0
18189660,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9098690748214722,0.3945632576942444,0.3560941815376282,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.6182095408439636,0.497070163488388,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9537355303764344,0.4473657011985779,0.313376247882843,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9142390489578248,0.3999155461788177,0.3798133134841919,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7585618495941162,0.2267251312732696,1.028969407081604,284.9845886230469,284.95001220703125,302.2282409667969,293.3520812988281,299.8390808105469,297.2561340332031,284.98388671875,1.0,0.5670887231826782,0.4257885217666626,0.4257885217666626,1.0,1.0,-3.09230375289917,0.9828572273254396,2.1094465255737305,0.2835101187229156,0.9031410217285156,0.9031410217285156,0.0,128.36541748046875,134.0,55098.32421875,0.0,2360.933349609375,1.0,279.44097900390625,283.1291809082031,296.31512451171875,299.8412780761719,293.1499938964844,293.1499938964844,279.1499938964844,34262.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902369737625122,1.0,0.0,0.0,3.5706334114074707,3.5706562995910645,8.507144571012759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.8017578125,0.0,1433.93115234375,1895.4371337890625,0.0,3312.423583984375,0.8862584233283997,1.0,0.0,3.0,1.0,0.0
18189720,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9098690748214722,0.3945632576942444,0.3560941815376282,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.6182095408439636,0.497070163488388,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9537355303764344,0.4473657011985779,0.313376247882843,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9142390489578248,0.3999155461788177,0.3798133134841919,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7585618495941162,0.2267251312732696,1.028969407081604,284.9845886230469,284.95001220703125,302.2282409667969,293.3520812988281,299.8390808105469,297.2561340332031,284.98388671875,1.0,0.5670887231826782,0.4257885217666626,0.4257885217666626,1.0,1.0,-3.09230375289917,0.9828572273254396,2.1094465255737305,0.2835101187229156,0.9031410217285156,0.9031410217285156,0.0,128.36541748046875,134.0,55098.32421875,0.0,2360.933349609375,1.0,279.44097900390625,283.1291809082031,296.31512451171875,299.8412780761719,293.1499938964844,293.1499938964844,279.1499938964844,34262.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902369737625122,1.0,0.0,0.0,3.5706334114074707,3.5706562995910645,8.507144571012759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.8017578125,0.0,1433.93115234375,1895.4371337890625,0.0,3312.423583984375,0.8862584233283997,1.0,0.0,3.0,1.0,0.0
18189780,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9063405394554138,0.3937152922153473,0.3555627465248108,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.624886155128479,0.5016545653343201,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9511049389839172,0.4478611946105957,0.3138777911663055,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.911475419998169,0.4001820385456085,0.380244642496109,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7563791275024414,0.2266771495342254,1.0293447971343994,284.9150085449219,284.95001220703125,302.2080993652344,293.3306579589844,299.8460388183594,297.27593994140625,284.9159545898437,1.0,0.5694203972816467,0.4256454408168793,0.4256454408168793,1.0,1.0,-3.0987133979797363,0.9849025011062622,2.113811016082764,0.2835330367088318,0.8304145932197571,0.8304145932197571,0.0,129.81849670410156,152.0,55613.1328125,0.0,2380.56884765625,1.0,279.1591186523437,283.04052734375,296.34405517578125,299.9611511230469,293.1499938964844,293.1499938964844,279.45001220703125,38848.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967386484146118,1.0,0.0,0.0,3.424577713012696,3.424600124359131,7.825414627404825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.517578125,0.0,1316.53662109375,1895.4371337890625,0.0,3373.1650390625,0.8580726385116577,1.0,0.0,3.0,1.0,0.0
