time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189840,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9063405394554138,0.3937152922153473,0.3555627465248108,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.624886155128479,0.5016545653343201,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9511049389839172,0.4478611946105957,0.3138777911663055,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.911475419998169,0.4001820385456085,0.380244642496109,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7563791275024414,0.2266771495342254,1.0293447971343994,284.9150085449219,284.95001220703125,302.2080993652344,293.3306579589844,299.8460388183594,297.27593994140625,284.9159545898437,1.0,0.5694203972816467,0.4256454408168793,0.4256454408168793,1.0,1.0,-3.0987133979797363,0.9849025011062622,2.113811016082764,0.2835330367088318,0.8304145932197571,0.8304145932197571,0.0,129.81849670410156,152.0,55613.1328125,0.0,2380.56884765625,1.0,279.1591186523437,283.04052734375,296.34405517578125,299.9611511230469,293.1499938964844,293.1499938964844,279.45001220703125,38848.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967386484146118,1.0,0.0,0.0,3.424577713012696,3.424600124359131,7.825414627404825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.517578125,0.0,1316.53662109375,1895.4371337890625,0.0,3373.1650390625,0.8580726385116577,1.0,0.0,3.0,1.0,0.0
18189900,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9009475111961364,0.3937231004238128,0.3554345071315765,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.6271032094955444,0.5101335644721985,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9455942511558532,0.4484931230545044,0.3142255842685699,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9061784148216248,0.4005944430828094,0.3805630207061767,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7524060010910034,0.2267908453941345,1.0298752784729004,285.0276794433594,284.95001220703125,302.197998046875,293.3197021484375,299.8464050292969,297.2803039550781,285.0296630859375,1.0,0.5727487802505493,0.4255739152431488,0.4255739152431488,1.0,1.0,-3.1101791858673096,0.9889619946479796,2.1212172508239746,0.2848104536533355,0.9121931195259094,0.9121931195259094,0.0,132.56683349609375,152.0,55080.29296875,0.0,2416.633056640625,1.0,279.3964233398437,283.16375732421875,296.2846374511719,299.7597961425781,293.1499938964844,293.1499938964844,279.45001220703125,33570.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890606164932251,1.0,0.0,0.0,3.4888973236083984,3.488919258117676,8.122124768306094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.56591796875,0.0,1343.83837890625,1895.4371337890625,0.0,3315.8759765625,0.8694469332695007,1.0,0.0,3.0,1.0,0.0
18189960,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8945523500442505,0.3938317000865936,0.3556504547595978,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.6285051703453064,0.5211356282234192,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.938643991947174,0.4492522478103637,0.3148302733898163,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8999654054641724,0.4011029303073883,0.3811504542827606,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7475804090499878,0.2269538640975952,1.031161546707153,285.0166015625,284.95001220703125,302.1879272460937,293.3085327148437,299.8433532714844,297.2803955078125,285.0155334472656,1.0,0.5772604942321777,0.4252598285675049,0.4252598285675049,1.0,1.0,-3.1266372203826904,0.9942762851715088,2.1323609352111816,0.2862713932991028,0.929492712020874,0.929492712020874,0.0,136.26316833496094,170.0,55456.70703125,0.0,2467.505126953125,1.0,279.44140625,283.1495056152344,296.2883605957031,299.82049560546875,293.1499938964844,293.1499938964844,279.1499938964844,32533.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890740871429443,1.0,0.0,0.0,3.576131582260132,3.5761542320251465,8.533363597962307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.7080078125,0.0,1427.1153564453125,1895.4371337890625,0.0,3301.547607421875,0.8860794305801392,1.0,0.0,3.0,1.0,0.0
18190020,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8770468235015869,0.3928803205490112,0.3553908467292785,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9990000128746032,0.6275565028190613,0.5517545342445374,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9189633727073668,0.4497544765472412,0.3156138658523559,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8831020593643188,0.4013066589832306,0.3818882405757904,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7346230745315552,0.2267039865255355,1.0324325561523438,284.9229736328125,284.95001220703125,302.1677551269531,293.2856750488281,299.8206787109375,297.2558898925781,284.92486572265625,1.0,0.5887936353683472,0.4246317148208618,0.4246317148208618,1.0,1.0,-3.1664867401123047,1.0073206424713137,2.159166097640991,0.2902085781097412,0.8547353148460388,0.8547353148460388,0.0,146.67803955078125,173.0,56631.05859375,0.0,2600.664306640625,1.0,279.158203125,283.02899169921875,296.3227844238281,299.9969787597656,293.1499938964844,293.1499938964844,279.45001220703125,37630.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004741311073303,1.0,0.0,0.0,3.495983362197876,3.49600601196289,8.155150794664223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.26171875,0.0,1380.1575927734375,1895.4371337890625,0.0,3408.00341796875,0.8727008700370789,1.0,0.0,3.0,1.0,0.0
18190080,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8770468235015869,0.3928803205490112,0.3553908467292785,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9990000128746032,0.6275565028190613,0.5517545342445374,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9189633727073668,0.4497544765472412,0.3156138658523559,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8831020593643188,0.4013066589832306,0.3818882405757904,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7346230745315552,0.2267039865255355,1.0324325561523438,284.9229736328125,284.95001220703125,302.1677551269531,293.2856750488281,299.8206787109375,297.2558898925781,284.92486572265625,1.0,0.5887936353683472,0.4246317148208618,0.4246317148208618,1.0,1.0,-3.1664867401123047,1.0073206424713137,2.159166097640991,0.2902085781097412,0.8547353148460388,0.8547353148460388,0.0,146.67803955078125,173.0,56631.05859375,0.0,2600.664306640625,1.0,279.158203125,283.02899169921875,296.3227844238281,299.9969787597656,293.1499938964844,293.1499938964844,279.45001220703125,37630.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004741311073303,1.0,0.0,0.0,3.495983362197876,3.49600601196289,8.155150794664223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.26171875,0.0,1380.1575927734375,1895.4371337890625,0.0,3408.00341796875,0.8727008700370789,1.0,0.0,3.0,1.0,0.0
18190140,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8647790551185608,0.392807126045227,0.3553658127784729,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.6250439286231995,0.5753326416015625,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9057164788246156,0.451061338186264,0.3165544867515564,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8712939620018005,0.4020577371120453,0.382707267999649,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7253255248069763,0.2266110926866531,1.0330092906951904,285.02178955078125,284.95001220703125,302.14764404296875,293.26202392578125,299.79571533203125,297.2289123535156,285.0206298828125,1.0,0.597402811050415,0.4240036010742187,0.4240036010742187,1.0,1.0,-3.197631359100342,1.0170965194702148,2.180534839630127,0.2931296825408935,0.9574849605560304,0.9574849605560304,0.0,155.08738708496094,176.0,56474.546875,0.0,2708.3896484375,1.0,279.44140625,283.13531494140625,296.2573547363281,299.8570251464844,293.1499938964844,293.1499938964844,279.1499938964844,32306.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959179520606995,1.0,0.0,0.0,3.655925750732422,3.655949115753174,8.918422054193798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.6552734375,0.0,1512.09033203125,1895.4371337890625,0.0,3365.504638671875,0.9040215611457824,1.0,0.0,3.0,1.0,0.0
18190200,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8647790551185608,0.392807126045227,0.3553658127784729,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.6250439286231995,0.5753326416015625,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9057164788246156,0.451061338186264,0.3165544867515564,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8712939620018005,0.4020577371120453,0.382707267999649,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7253255248069763,0.2266110926866531,1.0330092906951904,285.02178955078125,284.95001220703125,302.14764404296875,293.26202392578125,299.79571533203125,297.2289123535156,285.0206298828125,1.0,0.597402811050415,0.4240036010742187,0.4240036010742187,1.0,1.0,-3.197631359100342,1.0170965194702148,2.180534839630127,0.2931296825408935,0.9574849605560304,0.9574849605560304,0.0,155.08738708496094,176.0,56474.546875,0.0,2708.3896484375,1.0,279.44140625,283.13531494140625,296.2573547363281,299.8570251464844,293.1499938964844,293.1499938964844,279.1499938964844,32306.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959179520606995,1.0,0.0,0.0,3.655925750732422,3.655949115753174,8.918422054193798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.6552734375,0.0,1512.09033203125,1895.4371337890625,0.0,3365.504638671875,0.9040215611457824,1.0,0.0,3.0,1.0,0.0
18190260,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8534392714500427,0.3916212022304535,0.3548600673675537,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9966331720352172,0.6213666200637817,0.5896543264389038,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8943305015563965,0.4514223635196686,0.3172143101692199,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8604871034622192,0.4020359814167022,0.3831945359706878,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.716387927532196,0.2259964644908905,1.0323468446731567,284.9033203125,284.95001220703125,302.1276550292969,293.2375183105469,299.76226806640625,297.1957397460937,284.904296875,1.0,0.6039037108421326,0.4225406348705292,0.4225406348705292,1.0,1.0,-3.2147254943847656,1.0195720195770264,2.19515347480774,0.2922348380088806,0.8611153960227966,0.8611153960227966,0.0,162.9577178955078,179.0,57362.47265625,0.0,2786.322265625,1.0,279.1575012207031,282.9965209960937,296.2777404785156,300.009765625,293.1499938964844,293.1499938964844,279.45001220703125,38166.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078983068466188,1.0,0.0,0.0,3.5706114768981934,3.5706350803375244,8.507039979122055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.9228515625,0.0,1462.486083984375,1895.4371337890625,0.0,3477.088623046875,0.8893859386444092,1.0,0.0,3.0,1.0,0.0
18190320,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8534392714500427,0.3916212022304535,0.3548600673675537,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9966331720352172,0.6213666200637817,0.5896543264389038,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8943305015563965,0.4514223635196686,0.3172143101692199,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8604871034622192,0.4020359814167022,0.3831945359706878,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.716387927532196,0.2259964644908905,1.0323468446731567,284.9033203125,284.95001220703125,302.1276550292969,293.2375183105469,299.76226806640625,297.1957397460937,284.904296875,1.0,0.6039037108421326,0.4225406348705292,0.4225406348705292,1.0,1.0,-3.2147254943847656,1.0195720195770264,2.19515347480774,0.2922348380088806,0.8611153960227966,0.8611153960227966,0.0,162.9577178955078,179.0,57362.47265625,0.0,2786.322265625,1.0,279.1575012207031,282.9965209960937,296.2777404785156,300.009765625,293.1499938964844,293.1499938964844,279.45001220703125,38166.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078983068466188,1.0,0.0,0.0,3.5706114768981934,3.5706350803375244,8.507039979122055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.9228515625,0.0,1462.486083984375,1895.4371337890625,0.0,3477.088623046875,0.8893859386444092,1.0,0.0,3.0,1.0,0.0
18190380,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8430842161178589,0.3913696408271789,0.3546531498432159,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9864281415939332,0.6208065748214722,0.5885094404220581,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8837299942970276,0.4526044130325317,0.3180628418922424,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8504890203475952,0.4026010036468506,0.383822500705719,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7072536945343018,0.2256734520196914,1.0317118167877195,284.9989929199219,284.95001220703125,302.1078491210937,293.212158203125,299.74346923828125,297.1859130859375,284.9977722167969,1.0,0.6079411506652832,0.4210776686668396,0.4210776686668396,1.0,1.0,-3.2142410278320312,1.0155889987945557,2.1986517906188965,0.2881068587303161,0.9471217393875122,0.9471217393875122,0.0,170.3662567138672,182.0,56588.234375,0.0,2825.878662109375,1.0,279.4418334960937,283.1116027832031,296.1985168457031,299.8161315917969,293.1499938964844,293.1499938964844,279.1499938964844,33355.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014503955841064,1.0,0.0,0.0,3.686830282211304,3.686854124069214,9.069839279618463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.765625,0.0,1554.5416259765625,1895.4371337890625,0.0,3417.100341796875,0.9116541743278505,1.0,0.0,3.0,1.0,0.0
18190440,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8430842161178589,0.3913696408271789,0.3546531498432159,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9864281415939332,0.6208065748214722,0.5885094404220581,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8837299942970276,0.4526044130325317,0.3180628418922424,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8504890203475952,0.4026010036468506,0.383822500705719,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7072536945343018,0.2256734520196914,1.0317118167877195,284.9989929199219,284.95001220703125,302.1078491210937,293.212158203125,299.74346923828125,297.1859130859375,284.9977722167969,1.0,0.6079411506652832,0.4210776686668396,0.4210776686668396,1.0,1.0,-3.2142410278320312,1.0155889987945557,2.1986517906188965,0.2881068587303161,0.9471217393875122,0.9471217393875122,0.0,170.3662567138672,182.0,56588.234375,0.0,2825.878662109375,1.0,279.4418334960937,283.1116027832031,296.1985168457031,299.8161315917969,293.1499938964844,293.1499938964844,279.1499938964844,33355.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014503955841064,1.0,0.0,0.0,3.686830282211304,3.686854124069214,9.069839279618463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.765625,0.0,1554.5416259765625,1895.4371337890625,0.0,3417.100341796875,0.9116541743278505,1.0,0.0,3.0,1.0,0.0
18190500,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8394650816917419,0.3908537030220032,0.3545431196689605,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9827871322631836,0.6207249164581299,0.5886695981025696,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8801351189613342,0.4528658092021942,0.3184937238693237,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8470887541770935,0.4026392102241516,0.3841443359851837,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7038894295692444,0.2254000455141067,1.031468152999878,284.8671875,284.95001220703125,302.0980224609375,293.1991271972656,299.7343444824219,297.181396484375,284.8644104003906,1.0,0.6095671057701111,0.420346200466156,0.420346200466156,1.0,1.0,-3.214918375015259,1.0139156579971311,2.201002836227417,0.2863172590732574,0.8542870879173279,0.8542870879173279,0.0,173.17759704589844,182.0,57408.62109375,0.0,2842.707763671875,1.0,279.1968688964844,282.963623046875,296.2386169433594,300.0138854980469,293.1499938964844,293.1499938964844,279.1499938964844,37879.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082531332969666,1.0,0.0,0.0,3.648295402526856,3.648319721221924,8.88123395270668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.68359375,0.0,1545.3323974609375,1895.4371337890625,0.0,3480.385009765625,0.9038915634155272,1.0,0.0,3.0,1.0,0.0
18190560,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8356430530548096,0.3902126252651214,0.3540622293949127,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9789584875106812,0.6206721067428589,0.5886453986167908,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.876362144947052,0.4530069530010223,0.3186668157577514,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8435648679733276,0.4025622904300689,0.384187251329422,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7003710865974426,0.2250469774007797,1.0304585695266724,284.8953857421875,284.95001220703125,302.0882873535156,293.18585205078125,299.72589111328125,297.1763610839844,284.89727783203125,1.0,0.6108816862106323,0.4199271500110626,0.4199271500110626,1.0,1.0,-3.2133584022521973,1.0121971368789673,2.2011613845825195,0.2849513590335846,0.8489567041397095,0.8489567041397095,0.0,175.94302368164062,185.0,57035.02734375,0.0,2854.654296875,1.0,279.15771484375,282.9937744140625,296.2120666503906,299.9273681640625,293.1499938964844,293.1499938964844,279.45001220703125,39266.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105076193809508,1.0,0.0,0.0,3.5515522956848145,3.551575899124145,8.416465107075055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.1201171875,0.0,1450.1572265625,1895.4371337890625,0.0,3501.314208984375,0.8861774206161499,1.0,0.0,3.0,1.0,0.0
18190620,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8310458064079285,0.3901888430118561,0.3538999557495117,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9743313789367676,0.6220238208770752,0.5897152423858643,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8720895648002625,0.45440673828125,0.3195524215698242,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8394083976745605,0.4032973647117615,0.3848062455654144,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6959258913993835,0.2248758524656295,1.0297398567199707,284.9991149902344,284.95001220703125,302.0689697265625,293.1585693359375,299.7186584472656,297.1793212890625,284.9981994628906,1.0,0.6133168935775757,0.4190890491008758,0.4190890491008758,1.0,1.0,-3.215385675430298,1.0107371807098389,2.204648494720459,0.2829154431819916,0.9386162757873536,0.9386162757873536,0.0,179.83518981933594,188.0,56301.87890625,0.0,2880.232666015625,1.0,279.441650390625,283.1138916015625,296.1368408203125,299.7338256835937,293.1499938964844,293.1499938964844,279.1499938964844,33535.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023187756538392,1.0,0.0,0.0,3.665355682373047,3.665379524230957,8.964489097706974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.4658203125,0.0,1531.800537109375,1895.4371337890625,0.0,3425.189208984375,0.9070101976394652,1.0,0.0,3.0,1.0,0.0
18190680,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8310458064079285,0.3901888430118561,0.3538999557495117,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9743313789367676,0.6220238208770752,0.5897152423858643,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8720895648002625,0.45440673828125,0.3195524215698242,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8394083976745605,0.4032973647117615,0.3848062455654144,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6959258913993835,0.2248758524656295,1.0297398567199707,284.9991149902344,284.95001220703125,302.0689697265625,293.1585693359375,299.7186584472656,297.1793212890625,284.9981994628906,1.0,0.6133168935775757,0.4190890491008758,0.4190890491008758,1.0,1.0,-3.215385675430298,1.0107371807098389,2.204648494720459,0.2829154431819916,0.9386162757873536,0.9386162757873536,0.0,179.83518981933594,188.0,56301.87890625,0.0,2880.232666015625,1.0,279.441650390625,283.1138916015625,296.1368408203125,299.7338256835937,293.1499938964844,293.1499938964844,279.1499938964844,33535.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023187756538392,1.0,0.0,0.0,3.665355682373047,3.665379524230957,8.964489097706974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.4658203125,0.0,1531.800537109375,1895.4371337890625,0.0,3425.189208984375,0.9070101976394652,1.0,0.0,3.0,1.0,0.0
18190740,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8264683485031128,0.3892535865306854,0.3534427881240845,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9696317315101624,0.6224603652954102,0.5905260443687439,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8678903579711914,0.4549801647663116,0.320226639509201,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8353956341743469,0.4034426212310791,0.3852692246437073,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6916182041168213,0.2243797779083252,1.0287541151046753,284.9006042480469,284.95001220703125,302.04998779296875,293.1302795410156,299.7060546875,297.1745300292969,284.9021911621094,1.0,0.615480899810791,0.4182509481906891,0.4182509481906891,1.0,1.0,-3.216000556945801,1.008744478225708,2.2072560787200928,0.2808947563171386,0.8462170958518982,0.8462170958518982,0.0,183.63868713378903,191.0,56776.390625,0.0,2902.393310546875,1.0,279.1576843261719,282.9992980957031,296.1544189453125,299.8512268066406,293.1499938964844,293.1499938964844,279.45001220703125,39167.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110305905342102,1.0,0.0,0.0,3.530817985534668,3.53084135055542,8.318479558511171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.341796875,0.0,1427.4991455078125,1895.4371337890625,0.0,3506.165771484375,0.8815610408782959,1.0,0.0,3.0,1.0,0.0
18190800,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8264683485031128,0.3892535865306854,0.3534427881240845,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9696317315101624,0.6224603652954102,0.5905260443687439,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8678903579711914,0.4549801647663116,0.320226639509201,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8353956341743469,0.4034426212310791,0.3852692246437073,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6916182041168213,0.2243797779083252,1.0287541151046753,284.9006042480469,284.95001220703125,302.04998779296875,293.1302795410156,299.7060546875,297.1745300292969,284.9021911621094,1.0,0.615480899810791,0.4182509481906891,0.4182509481906891,1.0,1.0,-3.216000556945801,1.008744478225708,2.2072560787200928,0.2808947563171386,0.8462170958518982,0.8462170958518982,0.0,183.63868713378903,191.0,56776.390625,0.0,2902.393310546875,1.0,279.1576843261719,282.9992980957031,296.1544189453125,299.8512268066406,293.1499938964844,293.1499938964844,279.45001220703125,39167.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110305905342102,1.0,0.0,0.0,3.530817985534668,3.53084135055542,8.318479558511171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.341796875,0.0,1427.4991455078125,1895.4371337890625,0.0,3506.165771484375,0.8815610408782959,1.0,0.0,3.0,1.0,0.0
18190860,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8311473727226257,0.393446534872055,0.35608771443367,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9751163721084596,0.6281751394271851,0.5946577191352844,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8738473057746887,0.4607130885124206,0.3233261704444885,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8407435417175293,0.4086625277996063,0.3889901041984558,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6977735161781311,0.2289512753486633,1.0434563159942627,285.02569580078125,284.95001220703125,302.03094482421875,293.1010131835937,299.7309265136719,297.2201843261719,285.025634765625,1.0,0.6194459199905396,0.4175123870372772,0.4175123870372772,1.0,1.0,-3.2499783039093018,1.019078016281128,2.230900287628174,0.2831000983715057,0.9590380787849426,0.9590380787849426,0.0,182.58160400390625,194.0,56639.5625,0.0,2968.12939453125,1.0,279.4415588378906,283.12969970703125,296.0838317871094,299.68658447265625,293.1499938964844,293.1499938964844,279.1499938964844,32642.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903597354888916,1.0,0.0,0.0,3.671207427978516,3.671231031417847,8.993135907076066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.1875,0.0,1531.6236572265625,1895.4371337890625,0.0,3437.09375,0.9078710675239564,1.0,0.0,3.0,1.0,0.0
18190920,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8311473727226257,0.393446534872055,0.35608771443367,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9751163721084596,0.6281751394271851,0.5946577191352844,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8738473057746887,0.4607130885124206,0.3233261704444885,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8407435417175293,0.4086625277996063,0.3889901041984558,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6977735161781311,0.2289512753486633,1.0434563159942627,285.02569580078125,284.95001220703125,302.03094482421875,293.1010131835937,299.7309265136719,297.2201843261719,285.025634765625,1.0,0.6194459199905396,0.4175123870372772,0.4175123870372772,1.0,1.0,-3.2499783039093018,1.019078016281128,2.230900287628174,0.2831000983715057,0.9590380787849426,0.9590380787849426,0.0,182.58160400390625,194.0,56639.5625,0.0,2968.12939453125,1.0,279.4415588378906,283.12969970703125,296.0838317871094,299.68658447265625,293.1499938964844,293.1499938964844,279.1499938964844,32642.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903597354888916,1.0,0.0,0.0,3.671207427978516,3.671231031417847,8.993135907076066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.1875,0.0,1531.6236572265625,1895.4371337890625,0.0,3437.09375,0.9078710675239564,1.0,0.0,3.0,1.0,0.0
18190980,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8315160274505615,0.3945276737213135,0.3577194809913635,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.975811004638672,0.6308984756469727,0.5979012846946716,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8751787543296814,0.4635928571224212,0.3258093297481537,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8420209288597107,0.4113183319568634,0.3920957148075104,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7002058029174805,0.2314386069774627,1.0570638179779053,284.915283203125,284.95001220703125,302.01141357421875,293.07080078125,299.73297119140625,297.2336730957031,284.9169921875,1.0,0.6242294311523438,0.4167738258838653,0.4167738258838653,1.0,1.0,-3.2789485454559326,1.0275031328201294,2.2514455318450928,0.2854249179363251,0.8751600980758667,0.8751600980758667,0.0,184.55908203125,197.0,57909.12890625,0.0,3041.156494140625,1.0,279.1571044921875,282.9908752441406,296.11181640625,299.8675537109375,293.1499938964844,293.1499938964844,279.45001220703125,37647.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157061576843262,1.0,0.0,0.0,3.609042406082153,3.6090664863586426,8.691150696904515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.81201171875,0.0,1500.26220703125,1895.4371337890625,0.0,3549.48095703125,0.8974985480308533,1.0,0.0,3.0,1.0,0.0
18191040,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8315160274505615,0.3945276737213135,0.3577194809913635,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.975811004638672,0.6308984756469727,0.5979012846946716,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8751787543296814,0.4635928571224212,0.3258093297481537,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8420209288597107,0.4113183319568634,0.3920957148075104,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7002058029174805,0.2314386069774627,1.0570638179779053,284.915283203125,284.95001220703125,302.01141357421875,293.07080078125,299.73297119140625,297.2336730957031,284.9169921875,1.0,0.6242294311523438,0.4167738258838653,0.4167738258838653,1.0,1.0,-3.2789485454559326,1.0275031328201294,2.2514455318450928,0.2854249179363251,0.8751600980758667,0.8751600980758667,0.0,184.55908203125,197.0,57909.12890625,0.0,3041.156494140625,1.0,279.1571044921875,282.9908752441406,296.11181640625,299.8675537109375,293.1499938964844,293.1499938964844,279.45001220703125,37647.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157061576843262,1.0,0.0,0.0,3.609042406082153,3.6090664863586426,8.691150696904515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.81201171875,0.0,1500.26220703125,1895.4371337890625,0.0,3549.48095703125,0.8974985480308533,1.0,0.0,3.0,1.0,0.0
18191100,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8303349018096924,0.3951236009597778,0.3581249713897705,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9746797680854796,0.6323089599609375,0.5990840792655945,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8743289709091187,0.4650371670722961,0.3267331123352051,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8412435054779053,0.4125172793865204,0.3931880891323089,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.6998598575592041,0.2323951870203018,1.0616295337677002,285.0341796875,284.95001220703125,302.00146484375,293.05535888671875,299.73291015625,297.2392578125,285.03680419921875,1.0,0.6264404654502869,0.4164045453071594,0.4164045453071594,1.0,1.0,-3.2887721061706543,1.0300354957580566,2.2587363719940186,0.2857879400253296,0.962494134902954,0.962494134902954,0.0,186.2973022460937,197.0,57249.859375,0.0,3072.182861328125,1.0,279.4013366699219,283.1226501464844,296.04229736328125,299.6549377441406,293.1499938964844,293.1499938964844,279.45001220703125,33386.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911504566669464,1.0,0.0,0.0,3.669872999191284,3.6698968410491934,8.986598913907073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.0615234375,0.0,1535.7308349609375,1895.4371337890625,0.0,3510.561767578125,0.9095309972763062,1.0,0.0,3.0,1.0,0.0
18191160,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8295853734016418,0.3957917988300323,0.358782559633255,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9739717841148376,0.633795440196991,0.6005382537841797,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8739141225814819,0.4665464460849762,0.3278249502182007,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8408032655715942,0.4137319028377533,0.3944020569324493,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6997186541557312,0.2332862019538879,1.0660676956176758,285.0257873535156,284.95001220703125,301.99139404296875,293.03973388671875,299.7319030761719,297.2452392578125,285.0243225097656,1.0,0.6286621689796448,0.4157042801380157,0.4157042801380157,1.0,1.0,-3.299421787261963,1.0320173501968384,2.267404556274414,0.2854369580745697,0.9846331477165222,0.9846331477165222,0.0,187.86300659179688,200.0,57550.92578125,0.0,3104.218017578125,1.0,279.4429016113281,283.1114196777344,296.0343017578125,299.70281982421875,293.1499938964844,293.1499938964844,279.1499938964844,32552.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110769033432008,1.0,0.0,0.0,3.751887083053589,3.751911401748657,9.392750257575244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.52734375,0.0,1622.9862060546875,1895.4371337890625,0.0,3506.594970703125,0.9256912469863892,1.0,0.0,3.0,1.0,0.0
18191220,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8260073661804199,0.3956765830516815,0.359167993068695,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9702818393707277,0.635215163230896,0.6024101376533508,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8708694577217102,0.4682184755802154,0.3293469250202179,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8379485011100769,0.4150086343288421,0.3960543274879455,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6973675489425659,0.2341814041137695,1.0719515085220337,284.8973693847656,284.95001220703125,301.97100830078125,293.00787353515625,299.7191467285156,297.24273681640625,284.89923095703125,1.0,0.6326156854629517,0.4143037796020508,0.4143037796020508,1.0,1.0,-3.3130431175231934,1.0330694913864136,2.2799735069274902,0.28371062874794,0.8809037208557129,0.8809037208557129,0.0,192.0270233154297,203.0,58521.5859375,0.0,3157.684814453125,1.0,279.15655517578125,282.9628295898437,296.04803466796875,299.84991455078125,293.1499938964844,293.1499938964844,279.45001220703125,38225.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229642748832704,1.0,0.0,0.0,3.672687768936157,3.6727123260498047,9.000389695756894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.13623046875,0.0,1575.313720703125,1895.4371337890625,0.0,3616.489013671875,0.9119316339492798,1.0,0.0,3.0,1.0,0.0
18191280,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8260073661804199,0.3956765830516815,0.359167993068695,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9702818393707277,0.635215163230896,0.6024101376533508,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8708694577217102,0.4682184755802154,0.3293469250202179,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8379485011100769,0.4150086343288421,0.3960543274879455,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6973675489425659,0.2341814041137695,1.0719515085220337,284.8973693847656,284.95001220703125,301.97100830078125,293.00787353515625,299.7191467285156,297.24273681640625,284.89923095703125,1.0,0.6326156854629517,0.4143037796020508,0.4143037796020508,1.0,1.0,-3.3130431175231934,1.0330694913864136,2.2799735069274902,0.28371062874794,0.8809037208557129,0.8809037208557129,0.0,192.0270233154297,203.0,58521.5859375,0.0,3157.684814453125,1.0,279.15655517578125,282.9628295898437,296.04803466796875,299.84991455078125,293.1499938964844,293.1499938964844,279.45001220703125,38225.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229642748832704,1.0,0.0,0.0,3.672687768936157,3.6727123260498047,9.000389695756894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.13623046875,0.0,1575.313720703125,1895.4371337890625,0.0,3616.489013671875,0.9119316339492798,1.0,0.0,3.0,1.0,0.0
18191340,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8232452869415283,0.3965236842632293,0.3597427308559418,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9674155116081238,0.6375952363014221,0.6044322848320007,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8687015175819397,0.4707548320293426,0.3309779167175293,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8357769250869751,0.4168328940868377,0.3976745903491974,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6953735947608948,0.2351920306682586,1.0765831470489502,285.01495361328125,284.95001220703125,301.9502258300781,292.97528076171875,299.7113647460937,297.2475891113281,285.0136413574219,1.0,0.6361589431762695,0.4129032790660858,0.4129032790660858,1.0,1.0,-3.325638055801392,1.0337324142456057,2.291905641555786,0.2815683782100677,0.986116349697113,0.986116349697113,0.0,195.59315490722656,206.0,57884.22265625,0.0,3205.893798828125,1.0,279.44342041015625,283.0941467285156,295.9635314941406,299.65673828125,293.1499938964844,293.1499938964844,279.1499938964844,33141.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169186353683472,1.0,0.0,0.0,3.791525363922119,3.7915501594543457,9.592265541868985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.9736328125,0.0,1674.1785888671875,1895.4371337890625,0.0,3560.69482421875,0.9349663853645324,1.0,0.0,3.0,1.0,0.0
18191400,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8232452869415283,0.3965236842632293,0.3597427308559418,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9674155116081238,0.6375952363014221,0.6044322848320007,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8687015175819397,0.4707548320293426,0.3309779167175293,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8357769250869751,0.4168328940868377,0.3976745903491974,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6953735947608948,0.2351920306682586,1.0765831470489502,285.01495361328125,284.95001220703125,301.9502258300781,292.97528076171875,299.7113647460937,297.2475891113281,285.0136413574219,1.0,0.6361589431762695,0.4129032790660858,0.4129032790660858,1.0,1.0,-3.325638055801392,1.0337324142456057,2.291905641555786,0.2815683782100677,0.986116349697113,0.986116349697113,0.0,195.59315490722656,206.0,57884.22265625,0.0,3205.893798828125,1.0,279.44342041015625,283.0941467285156,295.9635314941406,299.65673828125,293.1499938964844,293.1499938964844,279.1499938964844,33141.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169186353683472,1.0,0.0,0.0,3.791525363922119,3.7915501594543457,9.592265541868985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.9736328125,0.0,1674.1785888671875,1895.4371337890625,0.0,3560.69482421875,0.9349663853645324,1.0,0.0,3.0,1.0,0.0
18191460,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8199366927146912,0.396280974149704,0.359960526227951,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9639101028442384,0.6388227343559265,0.6060616374015808,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8660170435905457,0.4723221957683563,0.3323819637298584,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8331517577171326,0.4178740680217743,0.3990346193313598,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6928526759147644,0.2356559187173843,1.0801303386688232,284.8926696777344,284.95001220703125,301.9291687011719,292.9419860839844,299.6977233886719,297.2426147460937,284.8946533203125,1.0,0.6394262909889221,0.4118312299251556,0.4118312299251556,1.0,1.0,-3.33545994758606,1.0342344045639038,2.3012256622314453,0.2801229059696197,0.8810163736343384,0.8810163736343384,0.0,199.4152069091797,209.0,58718.3203125,0.0,3249.634765625,1.0,279.1563415527344,282.95281982421875,295.9757995605469,299.7904968261719,293.1499938964844,293.1499938964844,279.45001220703125,38667.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274840354919434,1.0,0.0,0.0,3.694170475006104,3.69419527053833,9.105989420277184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.015625,0.0,1603.0643310546875,1895.4371337890625,0.0,3658.058349609375,0.9170733094215392,1.0,0.0,3.0,1.0,0.0
18191520,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8199366927146912,0.396280974149704,0.359960526227951,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9639101028442384,0.6388227343559265,0.6060616374015808,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8660170435905457,0.4723221957683563,0.3323819637298584,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8331517577171326,0.4178740680217743,0.3990346193313598,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6928526759147644,0.2356559187173843,1.0801303386688232,284.8926696777344,284.95001220703125,301.9291687011719,292.9419860839844,299.6977233886719,297.2426147460937,284.8946533203125,1.0,0.6394262909889221,0.4118312299251556,0.4118312299251556,1.0,1.0,-3.33545994758606,1.0342344045639038,2.3012256622314453,0.2801229059696197,0.8810163736343384,0.8810163736343384,0.0,199.4152069091797,209.0,58718.3203125,0.0,3249.634765625,1.0,279.1563415527344,282.95281982421875,295.9757995605469,299.7904968261719,293.1499938964844,293.1499938964844,279.45001220703125,38667.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274840354919434,1.0,0.0,0.0,3.694170475006104,3.69419527053833,9.105989420277184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.015625,0.0,1603.0643310546875,1895.4371337890625,0.0,3658.058349609375,0.9170733094215392,1.0,0.0,3.0,1.0,0.0
18191580,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8176390528678894,0.3971104025840759,0.360491394996643,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9615315198898317,0.6411484479904175,0.6079974174499512,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.864427924156189,0.474884420633316,0.3340063095092773,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8314366936683655,0.4196226298809051,0.4005427658557892,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6910668015480042,0.2364501059055328,1.0835347175598145,285.0137939453125,284.95001220703125,301.9078369140625,292.9080810546875,299.6906433105469,297.2469482421875,285.0125732421875,1.0,0.6425023674964905,0.4107591509819031,0.4107591509819031,1.0,1.0,-3.346278429031372,1.0351108312606812,2.3111674785614014,0.2785899937152862,0.9868787527084352,0.9868787527084352,0.0,202.55465698242188,212.0,58004.2109375,0.0,3291.994873046875,1.0,279.44354248046875,283.0883483886719,295.89227294921875,299.5926513671875,293.1499938964844,293.1499938964844,279.1499938964844,33352.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920621693134308,1.0,0.0,0.0,3.805360794067383,3.805385828018189,9.662398952059448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.2763671875,0.0,1692.327392578125,1895.4371337890625,0.0,3594.89453125,0.9382429718971252,1.0,0.0,3.0,1.0,0.0
18191640,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8176390528678894,0.3971104025840759,0.360491394996643,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9615315198898317,0.6411484479904175,0.6079974174499512,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.864427924156189,0.474884420633316,0.3340063095092773,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8314366936683655,0.4196226298809051,0.4005427658557892,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6910668015480042,0.2364501059055328,1.0835347175598145,285.0137939453125,284.95001220703125,301.9078369140625,292.9080810546875,299.6906433105469,297.2469482421875,285.0125732421875,1.0,0.6425023674964905,0.4107591509819031,0.4107591509819031,1.0,1.0,-3.346278429031372,1.0351108312606812,2.3111674785614014,0.2785899937152862,0.9868787527084352,0.9868787527084352,0.0,202.55465698242188,212.0,58004.2109375,0.0,3291.994873046875,1.0,279.44354248046875,283.0883483886719,295.89227294921875,299.5926513671875,293.1499938964844,293.1499938964844,279.1499938964844,33352.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920621693134308,1.0,0.0,0.0,3.805360794067383,3.805385828018189,9.662398952059448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.2763671875,0.0,1692.327392578125,1895.4371337890625,0.0,3594.89453125,0.9382429718971252,1.0,0.0,3.0,1.0,0.0
