time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191700,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8165946006774902,0.3970983624458313,0.3608056306838989,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9604594707489014,0.6418707370758057,0.6090287566184998,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8637581467628479,0.4757929146289825,0.3348681926727295,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8306940793991089,0.4202220141887665,0.401359498500824,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6902887225151062,0.2366921603679657,1.0854313373565674,284.8776550292969,284.95001220703125,301.8970642089844,292.8908996582031,299.68463134765625,297.24560546875,284.8740539550781,1.0,0.6440674662590027,0.410223126411438,0.410223126411438,1.0,1.0,-3.352203130722046,1.0357136726379397,2.3164894580841064,0.2780142724514007,0.895546019077301,0.895546019077301,0.0,204.101791381836,212.0,59064.58203125,0.0,3314.302734375,1.0,279.1942138671875,282.9317321777344,295.93182373046875,299.8012390136719,293.1499938964844,293.1499938964844,279.1499938964844,36945.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277570843696594,1.0,0.0,0.0,3.785531282424927,3.78555679321289,9.561961178405909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.3984375,0.0,1696.5823974609375,1895.4371337890625,0.0,3660.5654296875,0.9344041347503662,1.0,0.0,3.0,1.0,0.0
18191760,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8147265315055847,0.3968676030635834,0.3606947958469391,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9584499597549438,0.6423433423042297,0.6095812320709229,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8622661828994751,0.4764933288097381,0.3354280591011047,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8292348384857178,0.4206302762031555,0.4018524885177612,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6888138055801392,0.2367904186248779,1.0863910913467407,284.8929138183594,284.95001220703125,301.8862609863281,292.87359619140625,299.67681884765625,297.2418212890625,284.8948974609375,1.0,0.6454628705978394,0.4097016751766205,0.4097016751766205,1.0,1.0,-3.3551580905914307,1.0353007316589355,2.319857358932495,0.2770538330078125,0.8824437260627747,0.8824437260627747,0.0,206.052734375,215.0,58811.0,0.0,3332.21533203125,1.0,279.1566772460937,282.948486328125,295.9050598144531,299.7248229980469,293.1499938964844,293.1499938964844,279.45001220703125,38710.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307302236557008,1.0,0.0,0.0,3.704510927200317,3.704535961151123,9.157038789453508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.07568359375,0.0,1615.2469482421875,1895.4371337890625,0.0,3687.83251953125,0.9195082187652588,1.0,0.0,3.0,1.0,0.0
18191820,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8126960396766663,0.3976960480213165,0.3612197935581207,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9563792943954468,0.6446406841278076,0.6114839911460876,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.861041247844696,0.4791026413440704,0.3370808064937591,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8278108239173889,0.422360748052597,0.4033346772193908,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6872254014015198,0.2375058084726333,1.089369535446167,285.0143737792969,284.95001220703125,301.8645324707031,292.838623046875,299.6698913574219,297.24639892578125,285.01318359375,1.0,0.6483384966850281,0.4086587429046631,0.4086587429046631,1.0,1.0,-3.365420341491699,1.036015510559082,2.329404830932617,0.2754963636398315,0.9887337684631348,0.9887337684631348,0.0,208.97384643554688,218.0,58067.45703125,0.0,3372.518798828125,1.0,279.443603515625,283.084716796875,295.82177734375,299.5256042480469,293.1499938964844,293.1499938964844,279.1499938964844,33409.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236907362937928,1.0,0.0,0.0,3.813332557678223,3.813357830047608,9.702924899102072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.611328125,0.0,1702.3399658203125,1895.4371337890625,0.0,3623.178955078125,0.940089464187622,1.0,0.0,3.0,1.0,0.0
18191880,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8126960396766663,0.3976960480213165,0.3612197935581207,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9563792943954468,0.6446406841278076,0.6114839911460876,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.861041247844696,0.4791026413440704,0.3370808064937591,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8278108239173889,0.422360748052597,0.4033346772193908,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6872254014015198,0.2375058084726333,1.089369535446167,285.0143737792969,284.95001220703125,301.8645324707031,292.838623046875,299.6698913574219,297.24639892578125,285.01318359375,1.0,0.6483384966850281,0.4086587429046631,0.4086587429046631,1.0,1.0,-3.365420341491699,1.036015510559082,2.329404830932617,0.2754963636398315,0.9887337684631348,0.9887337684631348,0.0,208.97384643554688,218.0,58067.45703125,0.0,3372.518798828125,1.0,279.443603515625,283.084716796875,295.82177734375,299.5256042480469,293.1499938964844,293.1499938964844,279.1499938964844,33409.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236907362937928,1.0,0.0,0.0,3.813332557678223,3.813357830047608,9.702924899102072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.611328125,0.0,1702.3399658203125,1895.4371337890625,0.0,3623.178955078125,0.940089464187622,1.0,0.0,3.0,1.0,0.0
18191940,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8099514245986938,0.3974436819553375,0.3614152371883392,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.953499674797058,0.6457924246788025,0.6130298972129822,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8591595888137817,0.4807414412498474,0.3385240435600281,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8258259892463684,0.4233434498310089,0.4046207070350647,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6851288080215454,0.2377831488847732,1.0919172763824463,284.8924560546875,284.95001220703125,301.8426818847656,292.8031921386719,299.656005859375,297.2412109375,284.8944091796875,1.0,0.6511608362197876,0.4076158404350281,0.4076158404350281,1.0,1.0,-3.3738715648651123,1.0360559225082395,2.337815523147583,0.2739218473434448,0.8837776780128479,0.8837776780128479,0.0,212.344482421875,221.0,58873.25,0.0,3411.42333984375,1.0,279.1562194824219,282.94366455078125,295.8344421386719,299.6573791503906,293.1499938964844,293.1499938964844,279.45001220703125,38763.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337504506111144,1.0,0.0,0.0,3.7126948833465576,3.7127199172973633,9.197541999128588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.03515625,0.0,1625.08056640625,1895.4371337890625,0.0,3715.469482421875,0.9212736487388612,1.0,0.0,3.0,1.0,0.0
18192000,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8099514245986938,0.3974436819553375,0.3614152371883392,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.953499674797058,0.6457924246788025,0.6130298972129822,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8591595888137817,0.4807414412498474,0.3385240435600281,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8258259892463684,0.4233434498310089,0.4046207070350647,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6851288080215454,0.2377831488847732,1.0919172763824463,284.8924560546875,284.95001220703125,301.8426818847656,292.8031921386719,299.656005859375,297.2412109375,284.8944091796875,1.0,0.6511608362197876,0.4076158404350281,0.4076158404350281,1.0,1.0,-3.3738715648651123,1.0360559225082395,2.337815523147583,0.2739218473434448,0.8837776780128479,0.8837776780128479,0.0,212.344482421875,221.0,58873.25,0.0,3411.42333984375,1.0,279.1562194824219,282.94366455078125,295.8344421386719,299.6573791503906,293.1499938964844,293.1499938964844,279.45001220703125,38763.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337504506111144,1.0,0.0,0.0,3.7126948833465576,3.7127199172973633,9.197541999128588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.03515625,0.0,1625.08056640625,1895.4371337890625,0.0,3715.469482421875,0.9212736487388612,1.0,0.0,3.0,1.0,0.0
18192060,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.808010995388031,0.3982611894607544,0.3619258105754852,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.951551079750061,0.6480463743209839,0.6148865222930908,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8581118583679199,0.4833839237689972,0.3401961922645569,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8245300650596619,0.4250504076480865,0.4060759544372558,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6836271286010742,0.2384451031684875,1.0946296453475952,285.0140991210937,284.95001220703125,301.8207397460937,292.7673645019531,299.6492919921875,297.2459411621094,285.0129699707031,1.0,0.6539314985275269,0.4066041111946106,0.4066041111946106,1.0,1.0,-3.383731842041016,1.0366714000701904,2.347060441970825,0.2723639011383056,0.989924430847168,0.989924430847168,0.0,215.1910552978516,224.0,58122.5859375,0.0,3450.7880859375,1.0,279.4436340332031,283.0826721191406,295.75048828125,299.4577331542969,293.1499938964844,293.1499938964844,279.1499938964844,33463.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266942143440248,1.0,0.0,0.0,3.819251537322998,3.819276809692383,9.73306896412396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.7451171875,0.0,1709.8896484375,1895.4371337890625,0.0,3650.8037109375,0.941479742527008,1.0,0.0,3.0,1.0,0.0
18192120,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.808010995388031,0.3982611894607544,0.3619258105754852,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.951551079750061,0.6480463743209839,0.6148865222930908,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8581118583679199,0.4833839237689972,0.3401961922645569,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8245300650596619,0.4250504076480865,0.4060759544372558,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6836271286010742,0.2384451031684875,1.0946296453475952,285.0140991210937,284.95001220703125,301.8207397460937,292.7673645019531,299.6492919921875,297.2459411621094,285.0129699707031,1.0,0.6539314985275269,0.4066041111946106,0.4066041111946106,1.0,1.0,-3.383731842041016,1.0366714000701904,2.347060441970825,0.2723639011383056,0.989924430847168,0.989924430847168,0.0,215.1910552978516,224.0,58122.5859375,0.0,3450.7880859375,1.0,279.4436340332031,283.0826721191406,295.75048828125,299.4577331542969,293.1499938964844,293.1499938964844,279.1499938964844,33463.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266942143440248,1.0,0.0,0.0,3.819251537322998,3.819276809692383,9.73306896412396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.7451171875,0.0,1709.8896484375,1895.4371337890625,0.0,3650.8037109375,0.941479742527008,1.0,0.0,3.0,1.0,0.0
18192180,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8052991032600403,0.3979862630367279,0.3621029555797577,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9487498998641968,0.6491357684135437,0.6163780689239502,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8563821911811829,0.4850362539291382,0.3416506946086883,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8226467967033386,0.4259965419769287,0.407330185174942,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6816055774688721,0.2386684417724609,1.0969356298446655,284.8898010253906,284.95001220703125,301.7987670898437,292.7312316894531,299.6353454589844,297.24053955078125,284.89306640625,1.0,0.6566676497459412,0.4055923819541931,0.4055923819541931,1.0,1.0,-3.391780376434326,1.0366196632385254,2.35516095161438,0.2707978785037994,0.8823866248130798,0.8823866248130798,0.0,218.52651977539065,227.0,58896.34375,0.0,3488.9208984375,1.0,279.1566772460937,282.9385986328125,295.7630920410156,299.58984375,293.1499938964844,293.1499938964844,279.45001220703125,38899.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368971586227416,1.0,0.0,0.0,3.714480638504028,3.714505672454834,9.206391951011028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.27783203125,0.0,1628.1724853515625,1895.4371337890625,0.0,3744.193603515625,0.9217922687530518,1.0,0.0,3.0,1.0,0.0
18192240,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8052991032600403,0.3979862630367279,0.3621029555797577,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9487498998641968,0.6491357684135437,0.6163780689239502,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8563821911811829,0.4850362539291382,0.3416506946086883,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8226467967033386,0.4259965419769287,0.407330185174942,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6816055774688721,0.2386684417724609,1.0969356298446655,284.8898010253906,284.95001220703125,301.7987670898437,292.7312316894531,299.6353454589844,297.24053955078125,284.89306640625,1.0,0.6566676497459412,0.4055923819541931,0.4055923819541931,1.0,1.0,-3.391780376434326,1.0366196632385254,2.35516095161438,0.2707978785037994,0.8823866248130798,0.8823866248130798,0.0,218.52651977539065,227.0,58896.34375,0.0,3488.9208984375,1.0,279.1566772460937,282.9385986328125,295.7630920410156,299.58984375,293.1499938964844,293.1499938964844,279.45001220703125,38899.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368971586227416,1.0,0.0,0.0,3.714480638504028,3.714505672454834,9.206391951011028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.27783203125,0.0,1628.1724853515625,1895.4371337890625,0.0,3744.193603515625,0.9217922687530518,1.0,0.0,3.0,1.0,0.0
18192300,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8039498329162598,0.3983031511306762,0.3621562123298645,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9473607540130616,0.6501387357711792,0.6170620918273926,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8555434942245483,0.4862838983535766,0.3423518240451813,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8217067718505859,0.4267608523368835,0.4078952968120575,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6805688142776489,0.2389218062162399,1.0977790355682373,285.0186462402344,284.95001220703125,301.78778076171875,292.7130432128906,299.6312561035156,297.2419128417969,285.0209350585937,1.0,0.657951295375824,0.4050865173339844,0.4050865173339844,1.0,1.0,-3.3951973915100098,1.0363836288452148,2.358813762664795,0.2697937488555908,0.9707109332084656,0.9707109332084656,0.0,220.1351013183593,227.0,58045.8359375,0.0,3506.289794921875,1.0,279.40362548828125,283.0876770019531,295.6881408691406,299.3541259765625,293.1499938964844,293.1499938964844,279.45001220703125,34375.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313289523124696,1.0,0.0,0.0,3.758208751678467,3.758233547210693,9.42442966334056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.4912109375,0.0,1644.4033203125,1895.4371337890625,0.0,3693.316162109375,0.930014967918396,1.0,0.0,3.0,1.0,0.0
18192360,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.803429901599884,0.3988163769245147,0.3626168668270111,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.946890652179718,0.6513455510139465,0.618193507194519,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8554701805114746,0.4877106845378876,0.3433457612991333,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8214459419250488,0.4276979267597198,0.4087714552879333,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6801746487617493,0.2392933517694473,1.099461317062378,285.0146484375,284.95001220703125,301.7768249511719,292.6947937011719,299.6288452148437,297.2455139160156,285.0136413574219,1.0,0.6593698859214783,0.4045798480510711,0.4045798480510711,1.0,1.0,-3.401381731033325,1.0371050834655762,2.364276647567749,0.2691734135150909,0.991204798221588,0.991204798221588,0.0,221.3324584960937,230.0,58171.40234375,0.0,3527.83740234375,1.0,279.4433898925781,283.0823974609375,295.6776428222656,299.3869934082031,293.1499938964844,293.1499938964844,279.1499938964844,33476.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297195076942444,1.0,0.0,0.0,3.8222177028656006,3.822242975234986,9.748193861014445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.15234375,0.0,1713.567626953125,1895.4371337890625,0.0,3678.56982421875,0.9422590136528016,1.0,0.0,3.0,1.0,0.0
18192420,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.800841748714447,0.3985918462276459,0.3628261387348175,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9441519379615784,0.6523445844650269,0.6196077466011047,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8538587093353271,0.489344984292984,0.3447931110858917,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8196737170219421,0.4286724925041199,0.4100402891635895,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6782345771789551,0.2394845336675644,1.1016076803207395,284.892822265625,284.95001220703125,301.7549133300781,292.6581420898437,299.61480712890625,297.23992919921875,284.89459228515625,1.0,0.6620479226112366,0.4035664796829223,0.4035664796829223,1.0,1.0,-3.409193277359009,1.036929488182068,2.372263669967652,0.2675410509109497,0.8868284225463867,0.8868284225463867,0.0,224.64404296875,233.0,58976.05859375,0.0,3565.62109375,1.0,279.1563720703125,282.93804931640625,295.68853759765625,299.51531982421875,293.1499938964844,293.1499938964844,279.45001220703125,38665.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395872354507446,1.0,0.0,0.0,3.724910497665405,3.724935531616211,9.25816550534364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.763671875,0.0,1638.4703369140625,1895.4371337890625,0.0,3768.691162109375,0.924006462097168,1.0,0.0,3.0,1.0,0.0
18192480,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.800841748714447,0.3985918462276459,0.3628261387348175,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9441519379615784,0.6523445844650269,0.6196077466011047,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8538587093353271,0.489344984292984,0.3447931110858917,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8196737170219421,0.4286724925041199,0.4100402891635895,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6782345771789551,0.2394845336675644,1.1016076803207395,284.892822265625,284.95001220703125,301.7549133300781,292.6581420898437,299.61480712890625,297.23992919921875,284.89459228515625,1.0,0.6620479226112366,0.4035664796829223,0.4035664796829223,1.0,1.0,-3.409193277359009,1.036929488182068,2.372263669967652,0.2675410509109497,0.8868284225463867,0.8868284225463867,0.0,224.64404296875,233.0,58976.05859375,0.0,3565.62109375,1.0,279.1563720703125,282.93804931640625,295.68853759765625,299.51531982421875,293.1499938964844,293.1499938964844,279.45001220703125,38665.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395872354507446,1.0,0.0,0.0,3.724910497665405,3.724935531616211,9.25816550534364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.763671875,0.0,1638.4703369140625,1895.4371337890625,0.0,3768.691162109375,0.924006462097168,1.0,0.0,3.0,1.0,0.0
18192540,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7990524768829346,0.3994407951831817,0.363363653421402,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9422599077224731,0.6544016599655151,0.6212878227233887,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8529646396636963,0.4919493198394775,0.3464442193508148,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8185272216796875,0.4303849935531616,0.4114989638328552,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6768193244934082,0.2400604635477066,1.1039345264434814,285.0133056640625,284.95001220703125,301.7331237792969,292.6213684082031,299.6077880859375,297.2440795898437,285.0122375488281,1.0,0.6646886467933655,0.4025531113147735,0.4025531113147735,1.0,1.0,-3.418389081954956,1.0372323989868164,2.38115668296814,0.26582932472229,0.99159973859787,0.99159973859787,0.0,227.45957946777344,236.0,58218.71484375,0.0,3604.006103515625,1.0,279.4437255859375,283.08038330078125,295.6044921875,299.3161926269531,293.1499938964844,293.1499938964844,279.1499938964844,33535.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93257874250412,1.0,0.0,0.0,3.82779598236084,3.8278212547302246,9.776667866390198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.025390625,0.0,1720.7835693359375,1895.4371337890625,0.0,3704.755615234375,0.94345885515213,1.0,0.0,3.0,1.0,0.0
18192600,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7990524768829346,0.3994407951831817,0.363363653421402,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9422599077224731,0.6544016599655151,0.6212878227233887,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8529646396636963,0.4919493198394775,0.3464442193508148,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8185272216796875,0.4303849935531616,0.4114989638328552,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6768193244934082,0.2400604635477066,1.1039345264434814,285.0133056640625,284.95001220703125,301.7331237792969,292.6213684082031,299.6077880859375,297.2440795898437,285.0122375488281,1.0,0.6646886467933655,0.4025531113147735,0.4025531113147735,1.0,1.0,-3.418389081954956,1.0372323989868164,2.38115668296814,0.26582932472229,0.99159973859787,0.99159973859787,0.0,227.45957946777344,236.0,58218.71484375,0.0,3604.006103515625,1.0,279.4437255859375,283.08038330078125,295.6044921875,299.3161926269531,293.1499938964844,293.1499938964844,279.1499938964844,33535.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93257874250412,1.0,0.0,0.0,3.82779598236084,3.8278212547302246,9.776667866390198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.025390625,0.0,1720.7835693359375,1895.4371337890625,0.0,3704.755615234375,0.94345885515213,1.0,0.0,3.0,1.0,0.0
18192660,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7965729236602783,0.3992204368114471,0.3635909259319305,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9395403265953064,0.6552968621253967,0.6225985884666443,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8514249324798584,0.4935578107833862,0.3478685319423675,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8168214559555054,0.4313477277755737,0.4127674102783203,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.674929141998291,0.2402103245258331,1.105898380279541,284.8916015625,284.95001220703125,301.7114562988281,292.5844421386719,299.5937805175781,297.23846435546875,284.8932800292969,1.0,0.6673055291175842,0.4015245735645294,0.4015245735645294,1.0,1.0,-3.4258503913879395,1.0368577241897583,2.3889927864074707,0.2640783190727234,0.8868680000305176,0.8868680000305176,0.0,230.76870727539065,239.0,59019.640625,0.0,3641.268310546875,1.0,279.1561279296875,282.9361572265625,295.6151733398437,299.44384765625,293.1499938964844,293.1499938964844,279.45001220703125,38735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424903988838196,1.0,0.0,0.0,3.729355812072754,3.729381084442138,9.280277026846306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.91259765625,0.0,1644.1727294921875,1895.4371337890625,0.0,3795.06494140625,0.9249223470687866,1.0,0.0,3.0,1.0,0.0
18192720,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7965729236602783,0.3992204368114471,0.3635909259319305,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9395403265953064,0.6552968621253967,0.6225985884666443,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8514249324798584,0.4935578107833862,0.3478685319423675,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8168214559555054,0.4313477277755737,0.4127674102783203,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.674929141998291,0.2402103245258331,1.105898380279541,284.8916015625,284.95001220703125,301.7114562988281,292.5844421386719,299.5937805175781,297.23846435546875,284.8932800292969,1.0,0.6673055291175842,0.4015245735645294,0.4015245735645294,1.0,1.0,-3.4258503913879395,1.0368577241897583,2.3889927864074707,0.2640783190727234,0.8868680000305176,0.8868680000305176,0.0,230.76870727539065,239.0,59019.640625,0.0,3641.268310546875,1.0,279.1561279296875,282.9361572265625,295.6151733398437,299.44384765625,293.1499938964844,293.1499938964844,279.45001220703125,38735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424903988838196,1.0,0.0,0.0,3.729355812072754,3.729381084442138,9.280277026846306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.91259765625,0.0,1644.1727294921875,1895.4371337890625,0.0,3795.06494140625,0.9249223470687866,1.0,0.0,3.0,1.0,0.0
18192780,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7948402762413025,0.400050550699234,0.3641097545623779,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9376657009124756,0.6572760939598083,0.6241995692253113,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8505894541740417,0.4961652755737304,0.3495174944400787,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8157039284706116,0.4330266118049621,0.4141974151134491,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6735422611236572,0.2407477796077728,1.1080487966537476,285.0128479003906,284.95001220703125,301.69000244140625,292.5475158691406,299.5865478515625,297.2421875,285.0118103027344,1.0,0.6698854565620422,0.4004960060119629,0.4004960060119629,1.0,1.0,-3.434679746627808,1.0369526147842407,2.3977270126342773,0.2622377276420593,0.9917023777961732,0.9917023777961732,0.0,233.582748413086,242.0,58246.43359375,0.0,3679.11572265625,1.0,279.4437255859375,283.0797119140625,295.5305480957031,299.2432861328125,293.1499938964844,293.1499938964844,279.1499938964844,33575.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935457170009613,1.0,0.0,0.0,3.8302950859069824,3.830320358276367,9.78943717200309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.419921875,0.0,1724.1209716796875,1895.4371337890625,0.0,3731.05810546875,0.9440515637397766,1.0,0.0,3.0,1.0,0.0
18192840,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7948402762413025,0.400050550699234,0.3641097545623779,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9376657009124756,0.6572760939598083,0.6241995692253113,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8505894541740417,0.4961652755737304,0.3495174944400787,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8157039284706116,0.4330266118049621,0.4141974151134491,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6735422611236572,0.2407477796077728,1.1080487966537476,285.0128479003906,284.95001220703125,301.69000244140625,292.5475158691406,299.5865478515625,297.2421875,285.0118103027344,1.0,0.6698854565620422,0.4004960060119629,0.4004960060119629,1.0,1.0,-3.434679746627808,1.0369526147842407,2.3977270126342773,0.2622377276420593,0.9917023777961732,0.9917023777961732,0.0,233.582748413086,242.0,58246.43359375,0.0,3679.11572265625,1.0,279.4437255859375,283.0797119140625,295.5305480957031,299.2432861328125,293.1499938964844,293.1499938964844,279.1499938964844,33575.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935457170009613,1.0,0.0,0.0,3.8302950859069824,3.830320358276367,9.78943717200309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.419921875,0.0,1724.1209716796875,1895.4371337890625,0.0,3731.05810546875,0.9440515637397766,1.0,0.0,3.0,1.0,0.0
18192900,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7940381765365601,0.4000465869903564,0.3644289970397949,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9367868304252625,0.6578174829483032,0.6250636577606201,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8502217531204224,0.497075617313385,0.3503841459751129,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8151996731758118,0.4335833191871643,0.4149755835533142,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6729256510734558,0.2408743500709533,1.1094006299972534,284.87921142578125,284.95001220703125,301.67938232421875,292.529052734375,299.5804443359375,297.2405090332031,284.8759765625,1.0,0.6712411046028137,0.3999817371368408,0.3999817371368408,1.0,1.0,-3.439714193344116,1.037198781967163,2.402515411376953,0.261520117521286,0.9019185304641724,0.9019185304641724,0.0,235.0193634033203,242.0,59253.7265625,0.0,3699.775390625,1.0,279.1937255859375,282.9188842773437,295.5683898925781,299.44635009765625,293.1499938964844,293.1499938964844,279.1499938964844,36998.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424254894256592,1.0,0.0,0.0,3.809901475906372,3.809927225112915,9.685470558906673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.97265625,0.0,1726.2509765625,1895.4371337890625,0.0,3794.476318359375,0.940006136894226,1.0,0.0,3.0,1.0,0.0
18192960,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7924363017082214,0.3998060524463653,0.3643174767494201,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.934988796710968,0.6580991744995117,0.6254414916038513,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8491331338882446,0.4977785944938659,0.3509439826011657,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8140276074409485,0.4339430034160614,0.4154242277145386,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6717010736465454,0.2408613115549087,1.1098473072052002,284.89178466796875,284.95001220703125,301.6687927246094,292.5105895996094,299.5726318359375,297.2364196777344,284.8934631347656,1.0,0.6724424362182617,0.3994764685630798,0.3994764685630798,1.0,1.0,-3.4417884349823,1.0364447832107544,2.405343532562256,0.260429322719574,0.8872884511947632,0.8872884511947632,0.0,236.89044189453125,230.0,59044.81640625,0.0,3715.825927734375,1.0,279.156494140625,282.93621826171875,295.5409545898437,299.3703918457031,293.1499938964844,293.1499938964844,279.45001220703125,38709.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453014135360718,1.0,0.0,0.0,3.731273412704468,3.731298685073853,9.289822173741412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.0634765625,0.0,1646.205322265625,1895.4371337890625,0.0,3820.53662109375,0.9254127740859984,1.0,0.0,3.0,1.0,0.0
18193020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7963988780975342,0.4006199240684509,0.3645637929439544,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9407197833061218,0.6600171327590942,0.626714825630188,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8540950417518616,0.500411868095398,0.3524088859558105,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.818321168422699,0.4355826079845428,0.4165470898151397,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6751536130905151,0.2413784563541412,1.110608458518982,285.0111083984375,284.95001220703125,301.6478881835937,292.4737243652344,299.5655517578125,297.240234375,285.0099792480469,1.0,0.6707707643508911,0.3984659612178802,0.3984659612178802,1.0,1.0,-3.447638511657715,1.0355274677276611,2.4121110439300537,0.2582870721817016,0.9903289079666138,0.9903289079666138,0.0,232.7972412109375,218.0,58228.6328125,0.0,3706.0439453125,1.0,279.4437561035156,283.0785217285156,295.456298828125,299.1679992675781,293.1499938964844,293.1499938964844,279.1499938964844,33629.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382068514823914,1.0,0.0,0.0,3.8304555416107178,3.8304810523986816,9.79025799097144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.4443359375,0.0,1724.7421875,1895.4371337890625,0.0,3756.127685546875,0.9441159963607788,1.0,0.0,3.0,1.0,0.0
18193080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7963988780975342,0.4006199240684509,0.3645637929439544,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9407197833061218,0.6600171327590942,0.626714825630188,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8540950417518616,0.500411868095398,0.3524088859558105,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.818321168422699,0.4355826079845428,0.4165470898151397,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6751536130905151,0.2413784563541412,1.110608458518982,285.0111083984375,284.95001220703125,301.6478881835937,292.4737243652344,299.5655517578125,297.240234375,285.0099792480469,1.0,0.6707707643508911,0.3984659612178802,0.3984659612178802,1.0,1.0,-3.447638511657715,1.0355274677276611,2.4121110439300537,0.2582870721817016,0.9903289079666138,0.9903289079666138,0.0,232.7972412109375,218.0,58228.6328125,0.0,3706.0439453125,1.0,279.4437561035156,283.0785217285156,295.456298828125,299.1679992675781,293.1499938964844,293.1499938964844,279.1499938964844,33629.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382068514823914,1.0,0.0,0.0,3.8304555416107178,3.8304810523986816,9.79025799097144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.4443359375,0.0,1724.7421875,1895.4371337890625,0.0,3756.127685546875,0.9441159963607788,1.0,0.0,3.0,1.0,0.0
18193140,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8032126426696777,0.4004031121730804,0.3643904030323028,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9501647353172302,0.6608392000198364,0.6275195479393005,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.862157940864563,0.5021262168884277,0.3535787165164947,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8253116011619568,0.4364859759807586,0.4173378348350525,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6812232732772827,0.241529569029808,1.110514998435974,284.8896789550781,284.95001220703125,301.6272888183594,292.43701171875,299.5520935058594,297.2350769042969,284.8913269042969,1.0,0.6671766638755798,0.3974554538726806,0.3974554538726806,1.0,1.0,-3.450655221939087,1.0336111783981323,2.417043924331665,0.2559852302074432,0.8842872381210327,0.8842872381210327,0.0,225.2832489013672,206.0,58958.16015625,0.0,3669.145751953125,1.0,279.1561279296875,282.9358825683594,295.4664001464844,299.29058837890625,293.1499938964844,293.1499938964844,279.45001220703125,38899.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947851300239563,1.0,0.0,0.0,3.725696563720703,3.725721836090088,9.26207405882451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.2392578125,0.0,1641.1678466796875,1895.4371337890625,0.0,3843.584228515625,0.9242156744003296,1.0,0.0,3.0,1.0,0.0
18193200,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8032126426696777,0.4004031121730804,0.3643904030323028,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9501647353172302,0.6608392000198364,0.6275195479393005,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.862157940864563,0.5021262168884277,0.3535787165164947,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8253116011619568,0.4364859759807586,0.4173378348350525,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6812232732772827,0.241529569029808,1.110514998435974,284.8896789550781,284.95001220703125,301.6272888183594,292.43701171875,299.5520935058594,297.2350769042969,284.8913269042969,1.0,0.6671766638755798,0.3974554538726806,0.3974554538726806,1.0,1.0,-3.450655221939087,1.0336111783981323,2.417043924331665,0.2559852302074432,0.8842872381210327,0.8842872381210327,0.0,225.2832489013672,206.0,58958.16015625,0.0,3669.145751953125,1.0,279.1561279296875,282.9358825683594,295.4664001464844,299.29058837890625,293.1499938964844,293.1499938964844,279.45001220703125,38899.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947851300239563,1.0,0.0,0.0,3.725696563720703,3.725721836090088,9.26207405882451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.2392578125,0.0,1641.1678466796875,1895.4371337890625,0.0,3843.584228515625,0.9242156744003296,1.0,0.0,3.0,1.0,0.0
18193260,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8129269480705261,0.4012471437454223,0.3644544184207916,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9629632830619812,0.662838339805603,0.6286296844482422,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8737267255783081,0.5049645900726318,0.3550064265727997,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8351144790649414,0.4381192326545715,0.4182298481464386,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6899771690368652,0.2421322017908096,1.110541582107544,285.0089111328125,284.95001220703125,301.6070861816406,292.40045166015625,299.54638671875,297.2401123046875,285.0081787109375,1.0,0.6625325083732605,0.3965343832969665,0.3965343832969665,1.0,1.0,-3.4548795223236084,1.0323669910430908,2.4225125312805176,0.2538218200206756,0.9858445525169371,0.9858445525169371,0.0,215.2714691162109,194.0,58119.2265625,0.0,3620.38916015625,1.0,279.4428405761719,283.0790710449219,295.3821716308594,299.0857849121094,293.1499938964844,293.1499938964844,279.1499938964844,33742.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404602646827698,1.0,0.0,0.0,3.8211090564727774,3.821134328842163,9.74253907770617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.2255859375,0.0,1714.312744140625,1895.4371337890625,0.0,3776.629150390625,0.9423324465751648,1.0,0.0,3.0,1.0,0.0
18193320,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8129269480705261,0.4012471437454223,0.3644544184207916,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9629632830619812,0.662838339805603,0.6286296844482422,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8737267255783081,0.5049645900726318,0.3550064265727997,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8351144790649414,0.4381192326545715,0.4182298481464386,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6899771690368652,0.2421322017908096,1.110541582107544,285.0089111328125,284.95001220703125,301.6070861816406,292.40045166015625,299.54638671875,297.2401123046875,285.0081787109375,1.0,0.6625325083732605,0.3965343832969665,0.3965343832969665,1.0,1.0,-3.4548795223236084,1.0323669910430908,2.4225125312805176,0.2538218200206756,0.9858445525169371,0.9858445525169371,0.0,215.2714691162109,194.0,58119.2265625,0.0,3620.38916015625,1.0,279.4428405761719,283.0790710449219,295.3821716308594,299.0857849121094,293.1499938964844,293.1499938964844,279.1499938964844,33742.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404602646827698,1.0,0.0,0.0,3.8211090564727774,3.821134328842163,9.74253907770617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.2255859375,0.0,1714.312744140625,1895.4371337890625,0.0,3776.629150390625,0.9423324465751648,1.0,0.0,3.0,1.0,0.0
18193380,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8231839537620544,0.4010495543479919,0.3641770184040069,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9761194586753844,0.6637306213378906,0.6293835043907166,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8868634104728699,0.5068706274032593,0.3562224507331848,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8462569713592529,0.4390080869197845,0.4188819229602813,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6999081969261169,0.2423679083585739,1.1102529764175415,284.8905944824219,284.95001220703125,301.5873107910156,292.3641662597656,299.5342102050781,297.2359313964844,284.89227294921875,1.0,0.6573357582092285,0.39561328291893,0.39561328291893,1.0,1.0,-3.4573628902435303,1.0305119752883911,2.4268510341644287,0.251677542924881,0.8814747333526611,0.8814747333526611,0.0,204.72520446777344,182.0,58829.5390625,0.0,3564.14892578125,1.0,279.1561889648437,282.939453125,295.3925170898437,299.2074584960937,293.1499938964844,293.1499938964844,279.45001220703125,38960.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498550295829772,1.0,0.0,0.0,3.714112520217896,3.714137554168701,9.204567277265596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.76806640625,0.0,1628.21435546875,1895.4371337890625,0.0,3861.656005859375,0.9217051863670348,1.0,0.0,3.0,1.0,0.0
18193440,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8231839537620544,0.4010495543479919,0.3641770184040069,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9761194586753844,0.6637306213378906,0.6293835043907166,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8868634104728699,0.5068706274032593,0.3562224507331848,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8462569713592529,0.4390080869197845,0.4188819229602813,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6999081969261169,0.2423679083585739,1.1102529764175415,284.8905944824219,284.95001220703125,301.5873107910156,292.3641662597656,299.5342102050781,297.2359313964844,284.89227294921875,1.0,0.6573357582092285,0.39561328291893,0.39561328291893,1.0,1.0,-3.4573628902435303,1.0305119752883911,2.4268510341644287,0.251677542924881,0.8814747333526611,0.8814747333526611,0.0,204.72520446777344,182.0,58829.5390625,0.0,3564.14892578125,1.0,279.1561889648437,282.939453125,295.3925170898437,299.2074584960937,293.1499938964844,293.1499938964844,279.45001220703125,38960.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498550295829772,1.0,0.0,0.0,3.714112520217896,3.714137554168701,9.204567277265596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.76806640625,0.0,1628.21435546875,1895.4371337890625,0.0,3861.656005859375,0.9217051863670348,1.0,0.0,3.0,1.0,0.0
18193500,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8288346529006958,0.401380330324173,0.3639889359474182,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.98285573720932,0.6646175384521484,0.6296883225440979,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8942503929138184,0.508258581161499,0.3568141162395477,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8525813817977905,0.4397388100624084,0.4191420674324035,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7054126858711243,0.2426413744688034,1.1098616123199463,285.01300048828125,284.95001220703125,301.5776062011719,292.3461303710937,299.5308532714844,297.23760986328125,285.01495361328125,1.0,0.654541552066803,0.395152747631073,0.395152747631073,1.0,1.0,-3.458050012588501,1.02940034866333,2.428649663925171,0.2503969073295593,0.9641802906990052,0.9641802906990052,0.0,199.1741180419922,182.0,57927.09375,0.0,3533.041259765625,1.0,279.4029541015625,283.08551025390625,295.319091796875,298.9744567871094,293.1499938964844,293.1499938964844,279.45001220703125,34588.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441506266593932,1.0,0.0,0.0,3.7521162033081055,3.752140760421753,9.393897357767856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.2109375,0.0,1638.9185791015625,1895.4371337890625,0.0,3810.116455078125,0.9287187457084656,1.0,0.0,3.0,1.0,0.0
