time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193560,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.835805356502533,0.4019114673137665,0.364194244146347,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9903818368911744,0.6657295227050781,0.6304373145103455,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9031469225883484,0.5098338723182678,0.3576986193656921,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8603262305259705,0.4406353533267975,0.4197010695934295,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7119789123535156,0.2430387139320373,1.1103066205978394,285.0091247558594,284.95001220703125,301.5679931640625,292.3281555175781,299.5292053222656,297.2414245605469,285.008056640625,1.0,0.651835024356842,0.3947126269340515,0.3947126269340515,1.0,1.0,-3.461466312408448,1.0292731523513794,2.4321932792663574,0.249530628323555,0.9827211499214172,0.9827211499214172,0.0,193.1172637939453,170.0,57999.42578125,0.0,3505.438232421875,1.0,279.4437255859375,283.0814514160156,295.30841064453125,299.00360107421875,293.1499938964844,293.1499938964844,279.1499938964844,33670.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423044323921204,1.0,0.0,0.0,3.812299489974976,3.812324523925781,9.697666882857447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.142578125,0.0,1703.135986328125,1895.4371337890625,0.0,3793.37744140625,0.94007408618927,1.0,0.0,3.0,1.0,0.0
18193620,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8480828404426575,0.4017018973827362,0.3639444410800934,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.6667718291282654,0.6254460215568542,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9201748371124268,0.5118007063865662,0.3589894771575928,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8743310570716858,0.4414899945259094,0.420358657836914,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7227727770805359,0.243303433060646,1.110316514968872,284.888916015625,284.95001220703125,301.5492248535156,292.29254150390625,299.5175170898437,297.2376708984375,284.8899841308594,1.0,0.645836353302002,0.3938323557376861,0.3938323557376861,1.0,1.0,-3.458078145980835,1.0255051851272583,2.432572841644287,0.2470586895942688,0.8772446513175964,0.8772446513175964,0.0,182.7327575683593,158.0,58643.2578125,0.0,3435.51123046875,1.0,279.15631103515625,282.940673828125,295.3205871582031,299.1257629394531,293.1499938964844,293.1499938964844,279.45001220703125,39035.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517051577568054,1.0,0.0,0.0,3.7019081115722656,3.7019331455230713,9.144175692199495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.05908203125,0.0,1614.7249755859375,1895.4371337890625,0.0,3878.310791015625,0.9189716577529908,1.0,0.0,3.0,1.0,0.0
18193680,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8480828404426575,0.4017018973827362,0.3639444410800934,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.6667718291282654,0.6254460215568542,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9201748371124268,0.5118007063865662,0.3589894771575928,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8743310570716858,0.4414899945259094,0.420358657836914,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7227727770805359,0.243303433060646,1.110316514968872,284.888916015625,284.95001220703125,301.5492248535156,292.29254150390625,299.5175170898437,297.2376708984375,284.8899841308594,1.0,0.645836353302002,0.3938323557376861,0.3938323557376861,1.0,1.0,-3.458078145980835,1.0255051851272583,2.432572841644287,0.2470586895942688,0.8772446513175964,0.8772446513175964,0.0,182.7327575683593,158.0,58643.2578125,0.0,3435.51123046875,1.0,279.15631103515625,282.940673828125,295.3205871582031,299.1257629394531,293.1499938964844,293.1499938964844,279.45001220703125,39035.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517051577568054,1.0,0.0,0.0,3.7019081115722656,3.7019331455230713,9.144175692199495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.05908203125,0.0,1614.7249755859375,1895.4371337890625,0.0,3878.310791015625,0.9189716577529908,1.0,0.0,3.0,1.0,0.0
18193740,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8585251569747925,0.4023660719394684,0.3639937043190002,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.6717540621757507,0.6023838520050049,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9352890849113464,0.5146539807319641,0.3605492413043976,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8861897587776184,0.4429279863834381,0.4212106764316559,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7313172221183777,0.243857204914093,1.1108077764511108,284.9889831542969,284.95001220703125,301.531005859375,292.2572937011719,299.5174560546875,297.251708984375,284.9871826171875,1.0,0.6379176378250122,0.3929521143436432,0.3929521143436432,1.0,1.0,-3.433368682861328,1.0144929885864258,2.4188756942749023,0.2417545914649963,0.959309220314026,0.959309220314026,0.0,174.05206298828125,146.0,57391.05078125,0.0,3327.10400390625,1.0,279.4434814453125,283.0718994140625,295.2330322265625,298.8995666503906,293.1499938964844,293.1499938964844,279.1499938964844,34224.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433074593544006,1.0,0.0,0.0,3.782379150390625,3.782404184341431,9.546042747388128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.4599609375,0.0,1671.7294921875,1895.4371337890625,0.0,3802.475341796875,0.9335485100746156,1.0,0.0,3.0,1.0,0.0
18193800,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8585251569747925,0.4023660719394684,0.3639937043190002,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.6717540621757507,0.6023838520050049,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9352890849113464,0.5146539807319641,0.3605492413043976,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8861897587776184,0.4429279863834381,0.4212106764316559,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7313172221183777,0.243857204914093,1.1108077764511108,284.9889831542969,284.95001220703125,301.531005859375,292.2572937011719,299.5174560546875,297.251708984375,284.9871826171875,1.0,0.6379176378250122,0.3929521143436432,0.3929521143436432,1.0,1.0,-3.433368682861328,1.0144929885864258,2.4188756942749023,0.2417545914649963,0.959309220314026,0.959309220314026,0.0,174.05206298828125,146.0,57391.05078125,0.0,3327.10400390625,1.0,279.4434814453125,283.0718994140625,295.2330322265625,298.8995666503906,293.1499938964844,293.1499938964844,279.1499938964844,34224.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433074593544006,1.0,0.0,0.0,3.782379150390625,3.782404184341431,9.546042747388128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.4599609375,0.0,1671.7294921875,1895.4371337890625,0.0,3802.475341796875,0.9335485100746156,1.0,0.0,3.0,1.0,0.0
18193860,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8708646297454834,0.4019894003868103,0.3636260032653808,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.6788097620010376,0.5764904022216797,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.952172875404358,0.5165385603904724,0.3618099093437195,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9000492691993713,0.4436059892177582,0.4217502772808075,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7413154244422913,0.2440342754125595,1.110661864280701,284.87890625,284.95001220703125,301.5133972167969,292.2225341796875,299.5218200683594,297.2708435058594,284.8801574707031,1.0,0.6288555860519409,0.3923503160476684,0.3923503160476684,1.0,1.0,-3.403785467147827,1.0026159286499023,2.401169538497925,0.2366981655359268,0.8479847311973572,0.8479847311973572,0.0,164.57281494140625,164.0,57390.43359375,0.0,3203.905029296875,1.0,279.1571960449219,282.9540405273437,295.2374267578125,298.9721069335937,293.1499938964844,293.1499938964844,279.45001220703125,40330.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501375555992126,1.0,0.0,0.0,3.610124349594116,3.610148668289185,8.696361533111485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.69189453125,0.0,1521.3045654296875,1895.4371337890625,0.0,3864.201416015625,0.8997054696083069,1.0,0.0,3.0,1.0,0.0
18193920,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8708646297454834,0.4019894003868103,0.3636260032653808,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.6788097620010376,0.5764904022216797,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.952172875404358,0.5165385603904724,0.3618099093437195,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9000492691993713,0.4436059892177582,0.4217502772808075,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7413154244422913,0.2440342754125595,1.110661864280701,284.87890625,284.95001220703125,301.5133972167969,292.2225341796875,299.5218200683594,297.2708435058594,284.8801574707031,1.0,0.6288555860519409,0.3923503160476684,0.3923503160476684,1.0,1.0,-3.403785467147827,1.0026159286499023,2.401169538497925,0.2366981655359268,0.8479847311973572,0.8479847311973572,0.0,164.57281494140625,164.0,57390.43359375,0.0,3203.905029296875,1.0,279.1571960449219,282.9540405273437,295.2374267578125,298.9721069335937,293.1499938964844,293.1499938964844,279.45001220703125,40330.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501375555992126,1.0,0.0,0.0,3.610124349594116,3.610148668289185,8.696361533111485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.69189453125,0.0,1521.3045654296875,1895.4371337890625,0.0,3864.201416015625,0.8997054696083069,1.0,0.0,3.0,1.0,0.0
18193980,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8730669617652893,0.4027824103832245,0.363991230726242,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.6868539452552795,0.5727571845054626,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9561837315559388,0.5196173787117004,0.3636769354343414,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.902903974056244,0.4451401531696319,0.4228985905647278,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.743313729763031,0.2447876334190368,1.1129798889160156,284.9974975585937,284.95001220703125,301.4964294433594,292.1883239746094,299.5371398925781,297.3025817871094,284.9974670410156,1.0,0.6294382810592651,0.3917484879493713,0.3917484879493713,1.0,1.0,-3.40608811378479,1.001685619354248,2.404402494430542,0.2346296459436416,0.9404211640357972,0.9404211640357972,0.0,163.49168395996094,182.0,56525.34765625,0.0,3202.914306640625,1.0,279.44195556640625,283.0977478027344,295.15606689453125,298.7549133300781,293.1499938964844,293.1499938964844,279.1499938964844,34090.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397504925727844,1.0,0.0,0.0,3.6953961849212646,3.695420265197754,9.112033012570464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.208984375,0.0,1569.7978515625,1895.4371337890625,0.0,3770.17578125,0.9143243432044984,1.0,0.0,3.0,1.0,0.0
18194040,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8730669617652893,0.4027824103832245,0.363991230726242,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.6868539452552795,0.5727571845054626,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9561837315559388,0.5196173787117004,0.3636769354343414,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.902903974056244,0.4451401531696319,0.4228985905647278,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.743313729763031,0.2447876334190368,1.1129798889160156,284.9974975585937,284.95001220703125,301.4964294433594,292.1883239746094,299.5371398925781,297.3025817871094,284.9974670410156,1.0,0.6294382810592651,0.3917484879493713,0.3917484879493713,1.0,1.0,-3.40608811378479,1.001685619354248,2.404402494430542,0.2346296459436416,0.9404211640357972,0.9404211640357972,0.0,163.49168395996094,182.0,56525.34765625,0.0,3202.914306640625,1.0,279.44195556640625,283.0977478027344,295.15606689453125,298.7549133300781,293.1499938964844,293.1499938964844,279.1499938964844,34090.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397504925727844,1.0,0.0,0.0,3.6953961849212646,3.695420265197754,9.112033012570464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.208984375,0.0,1569.7978515625,1895.4371337890625,0.0,3770.17578125,0.9143243432044984,1.0,0.0,3.0,1.0,0.0
18194100,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8707478046417236,0.4027775824069977,0.3642977178096771,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.6893110275268555,0.5777857303619385,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9541608691215516,0.5207817554473877,0.3647126853466034,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9007226228713988,0.4456391930580139,0.423618882894516,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.741684079170227,0.2450469732284546,1.1149271726608276,284.8821716308594,284.95001220703125,301.4882202148437,292.1714172363281,299.5379333496094,297.30792236328125,284.8812866210937,1.0,0.632146418094635,0.3914475739002228,0.3914475739002228,1.0,1.0,-3.416949510574341,1.0045088529586792,2.412440538406372,0.2349627912044525,0.8602502346038818,0.8602502346038818,0.0,165.52113342285156,182.0,57473.3125,0.0,3239.489990234375,1.0,279.1972351074219,282.9570007324219,295.1994323730469,298.9563293457031,293.1499938964844,293.1499938964844,279.1499938964844,38014.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457613825798036,1.0,0.0,0.0,3.657748937606812,3.657773494720459,8.92731975454808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.9951171875,0.0,1556.913330078125,1895.4371337890625,0.0,3824.6982421875,0.9063722491264344,1.0,0.0,3.0,1.0,0.0
18194160,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8661356568336487,0.4026128053665161,0.3642610609531402,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.690608024597168,0.5869647860527039,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9494361281394958,0.5218223333358765,0.3655072748661041,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8961936235427856,0.4459993839263916,0.4240823090076446,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.73831707239151,0.2451977729797363,1.1162418127059937,284.91259765625,284.95001220703125,301.4801940917969,292.1546630859375,299.5339050292969,297.3059997558594,284.9144897460937,1.0,0.6360194683074951,0.3911571204662323,0.3911571204662323,1.0,1.0,-3.4310309886932373,1.0084470510482788,2.422584056854248,0.2357045114040374,0.8624551296234131,0.8624551296234131,0.0,169.00991821289062,200.0,57459.5859375,0.0,3292.24951171875,1.0,279.1576538085937,282.9864501953125,295.1786193847656,298.8948974609375,293.1499938964844,293.1499938964844,279.45001220703125,38539.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482314586639404,1.0,0.0,0.0,3.585078716278076,3.5851025581359863,8.576116101721709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.130859375,0.0,1480.795654296875,1895.4371337890625,0.0,3847.015869140625,0.89308762550354,1.0,0.0,3.0,1.0,0.0
18194220,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8551377654075623,0.4033624529838562,0.3649781346321106,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6915271282196045,0.6113553643226624,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9370777606964112,0.5249872207641602,0.3677342236042022,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8848597407341003,0.4475100934505462,0.425610601902008,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.729918360710144,0.2459038197994232,1.120368242263794,285.0315856933594,284.95001220703125,301.4646911621094,292.1216735839844,299.5248413085937,297.299560546875,285.0314025878906,1.0,0.646571695804596,0.3905761837959289,0.3905761837959289,1.0,1.0,-3.470691204071045,1.02019464969635,2.4504966735839844,0.2384629696607589,0.9778313040733336,0.9778313040733336,0.0,178.6146240234375,203.0,57290.8671875,0.0,3441.699951171875,1.0,279.4420166015625,283.1167297363281,295.109619140625,298.7438659667969,293.1499938964844,293.1499938964844,279.1499938964844,32624.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421679377555848,1.0,0.0,0.0,3.727102041244507,3.727126359939575,9.269063525607636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.705078125,0.0,1594.8660888671875,1895.4371337890625,0.0,3792.138671875,0.9204739332199096,1.0,0.0,3.0,1.0,0.0
18194280,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8551377654075623,0.4033624529838562,0.3649781346321106,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6915271282196045,0.6113553643226624,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9370777606964112,0.5249872207641602,0.3677342236042022,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8848597407341003,0.4475100934505462,0.425610601902008,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.729918360710144,0.2459038197994232,1.120368242263794,285.0315856933594,284.95001220703125,301.4646911621094,292.1216735839844,299.5248413085937,297.299560546875,285.0314025878906,1.0,0.646571695804596,0.3905761837959289,0.3905761837959289,1.0,1.0,-3.470691204071045,1.02019464969635,2.4504966735839844,0.2384629696607589,0.9778313040733336,0.9778313040733336,0.0,178.6146240234375,203.0,57290.8671875,0.0,3441.699951171875,1.0,279.4420166015625,283.1167297363281,295.109619140625,298.7438659667969,293.1499938964844,293.1499938964844,279.1499938964844,32624.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421679377555848,1.0,0.0,0.0,3.727102041244507,3.727126359939575,9.269063525607636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.705078125,0.0,1594.8660888671875,1895.4371337890625,0.0,3792.138671875,0.9204739332199096,1.0,0.0,3.0,1.0,0.0
18194340,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8464688658714294,0.4028749763965606,0.3651229739189148,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.6890878081321716,0.6312172412872314,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9272818565368652,0.5269739627838135,0.3695431351661682,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8760392069816589,0.4480873644351959,0.4266918003559112,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7232475876808167,0.2459944635629654,1.1229251623153689,284.9114685058594,284.95001220703125,301.45001220703125,292.08935546875,299.5001525878906,297.271484375,284.91290283203125,1.0,0.6544825434684753,0.389995276927948,0.389995276927948,1.0,1.0,-3.501333713531494,1.0288094282150269,2.472524404525757,0.2406209260225296,0.8885916471481323,0.8885916471481323,0.0,186.6399383544922,206.0,58558.3359375,0.0,3562.93798828125,1.0,279.1566467285156,282.9643859863281,295.1323547363281,298.9169616699219,293.1499938964844,293.1499938964844,279.45001220703125,37531.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546014070510864,1.0,0.0,0.0,3.674281120300293,3.674305677413941,9.008200549942558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.51904296875,0.0,1571.8873291015625,1895.4371337890625,0.0,3904.319091796875,0.9118160605430604,1.0,0.0,3.0,1.0,0.0
18194400,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8464688658714294,0.4028749763965606,0.3651229739189148,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.6890878081321716,0.6312172412872314,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9272818565368652,0.5269739627838135,0.3695431351661682,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8760392069816589,0.4480873644351959,0.4266918003559112,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7232475876808167,0.2459944635629654,1.1229251623153689,284.9114685058594,284.95001220703125,301.45001220703125,292.08935546875,299.5001525878906,297.271484375,284.91290283203125,1.0,0.6544825434684753,0.389995276927948,0.389995276927948,1.0,1.0,-3.501333713531494,1.0288094282150269,2.472524404525757,0.2406209260225296,0.8885916471481323,0.8885916471481323,0.0,186.6399383544922,206.0,58558.3359375,0.0,3562.93798828125,1.0,279.1566467285156,282.9643859863281,295.1323547363281,298.9169616699219,293.1499938964844,293.1499938964844,279.45001220703125,37531.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546014070510864,1.0,0.0,0.0,3.674281120300293,3.674305677413941,9.008200549942558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.51904296875,0.0,1571.8873291015625,1895.4371337890625,0.0,3904.319091796875,0.9118160605430604,1.0,0.0,3.0,1.0,0.0
18194460,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.840435266494751,0.4032955467700958,0.3654118180274963,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6870431900024414,0.6461037397384644,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9207941293716432,0.5299007296562195,0.3715001046657562,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8699212074279785,0.4492679238319397,0.4277817904949188,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7183529734611511,0.2463530451059341,1.1248894929885864,285.0262756347656,284.95001220703125,301.4385986328125,292.0585327148437,299.4817810058594,297.25555419921875,285.0255432128906,1.0,0.6608121991157532,0.3885410130023956,0.3885410130023956,1.0,1.0,-3.5256145000457764,1.0327175855636597,2.4928970336914062,0.2391964346170425,0.9994336366653442,0.9994336366653442,0.0,192.85543823242188,209.0,58114.14453125,0.0,3659.59326171875,1.0,279.4425964355469,283.096435546875,295.0528564453125,298.7452697753906,293.1499938964844,293.1499938964844,279.1499938964844,32849.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498481154441832,1.0,0.0,0.0,3.802822828292847,3.802847623825073,9.64951368587208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.724609375,0.0,1685.37451171875,1895.4371337890625,0.0,3861.593505859375,0.937602698802948,1.0,0.0,3.0,1.0,0.0
18194520,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.840435266494751,0.4032955467700958,0.3654118180274963,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6870431900024414,0.6461037397384644,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9207941293716432,0.5299007296562195,0.3715001046657562,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8699212074279785,0.4492679238319397,0.4277817904949188,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7183529734611511,0.2463530451059341,1.1248894929885864,285.0262756347656,284.95001220703125,301.4385986328125,292.0585327148437,299.4817810058594,297.25555419921875,285.0255432128906,1.0,0.6608121991157532,0.3885410130023956,0.3885410130023956,1.0,1.0,-3.5256145000457764,1.0327175855636597,2.4928970336914062,0.2391964346170425,0.9994336366653442,0.9994336366653442,0.0,192.85543823242188,209.0,58114.14453125,0.0,3659.59326171875,1.0,279.4425964355469,283.096435546875,295.0528564453125,298.7452697753906,293.1499938964844,293.1499938964844,279.1499938964844,32849.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498481154441832,1.0,0.0,0.0,3.802822828292847,3.802847623825073,9.64951368587208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.724609375,0.0,1685.37451171875,1895.4371337890625,0.0,3861.593505859375,0.937602698802948,1.0,0.0,3.0,1.0,0.0
18194580,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8328245878219604,0.4025541543960571,0.3653316497802734,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9941381812095642,0.6844547986984253,0.6491028666496277,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9122872352600098,0.5317090153694153,0.3731907308101654,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8621551394462585,0.4495661556720733,0.4286069571971893,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7119181752204895,0.2462067604064941,1.1263139247894287,284.8926696777344,284.95001220703125,301.4327697753906,292.0298767089844,299.4609375,297.2353515625,284.8939208984375,1.0,0.6653599739074707,0.3870867788791656,0.3870867788791656,1.0,1.0,-3.533908128738404,1.0310994386672974,2.5028085708618164,0.2361695021390915,0.8929163217544556,0.8929163217544556,0.0,199.89324951171875,212.0,59092.140625,0.0,3722.53173828125,1.0,279.1561584472656,282.9365539550781,295.06890869140625,298.8934631347656,293.1499938964844,293.1499938964844,279.45001220703125,38127.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613901376724244,1.0,0.0,0.0,3.7340614795684814,3.734086751937866,9.303711294705864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.0556640625,0.0,1645.0035400390625,1895.4371337890625,0.0,3964.9677734375,0.9254212975502014,1.0,0.0,3.0,1.0,0.0
18194640,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8328245878219604,0.4025541543960571,0.3653316497802734,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9941381812095642,0.6844547986984253,0.6491028666496277,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9122872352600098,0.5317090153694153,0.3731907308101654,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8621551394462585,0.4495661556720733,0.4286069571971893,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7119181752204895,0.2462067604064941,1.1263139247894287,284.8926696777344,284.95001220703125,301.4327697753906,292.0298767089844,299.4609375,297.2353515625,284.8939208984375,1.0,0.6653599739074707,0.3870867788791656,0.3870867788791656,1.0,1.0,-3.533908128738404,1.0310994386672974,2.5028085708618164,0.2361695021390915,0.8929163217544556,0.8929163217544556,0.0,199.89324951171875,212.0,59092.140625,0.0,3722.53173828125,1.0,279.1561584472656,282.9365539550781,295.06890869140625,298.8934631347656,293.1499938964844,293.1499938964844,279.45001220703125,38127.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613901376724244,1.0,0.0,0.0,3.7340614795684814,3.734086751937866,9.303711294705864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.0556640625,0.0,1645.0035400390625,1895.4371337890625,0.0,3964.9677734375,0.9254212975502014,1.0,0.0,3.0,1.0,0.0
18194700,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8294630646705627,0.4025735855102539,0.3651908934116363,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9906687140464784,0.6842422485351562,0.648521363735199,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9087361097335817,0.5330270528793335,0.3739762008190155,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8587629795074463,0.4499619603157043,0.4288918972015381,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7089008092880249,0.2462562173604965,1.12653386592865,285.0130920410156,284.95001220703125,301.4317932128906,292.0163269042969,299.4562683105469,297.23272705078125,285.0150756835937,1.0,0.6669902801513672,0.3863596618175506,0.3863596618175506,1.0,1.0,-3.5345754623413086,1.029130220413208,2.5054452419281006,0.2339994013309478,0.9745569825172424,0.9745569825172424,0.0,202.94464111328125,212.0,58180.2734375,0.0,3742.643310546875,1.0,279.4034423828125,283.0814208984375,294.99664306640625,298.6630249023437,293.1499938964844,293.1499938964844,279.45001220703125,34325.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562662839889526,1.0,0.0,0.0,3.772981643676758,3.773006439208984,9.498667168372776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.8955078125,0.0,1661.3939208984375,1895.4371337890625,0.0,3919.234375,0.933103322982788,1.0,0.0,3.0,1.0,0.0
18194760,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8275274634361267,0.4028034508228302,0.365430623292923,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9885724782943726,0.6845225095748901,0.6486959457397461,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.906994640827179,0.5345594882965088,0.3750622272491455,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8568415641784668,0.4505420923233032,0.429470032453537,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.70709627866745,0.2464454770088195,1.1275526285171509,285.0101928710937,284.95001220703125,301.4320983886719,292.00323486328125,299.455322265625,297.2336730957031,285.0091552734375,1.0,0.6685786843299866,0.3858642280101776,0.3858642280101776,1.0,1.0,-3.538297176361084,1.0288327932357788,2.5094645023345947,0.2328529804944992,0.9939795732498168,0.9939795732498168,0.0,205.1168975830078,215.0,58273.6875,0.0,3765.068603515625,1.0,279.44390869140625,283.0780334472656,294.9874267578125,298.6940612792969,293.1499938964844,293.1499938964844,279.1499938964844,33522.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546381831169128,1.0,0.0,0.0,3.83415150642395,3.834176778793335,9.809159564611036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.986328125,0.0,1728.3836669921875,1895.4371337890625,0.0,3904.648681640625,0.9449102282524108,1.0,0.0,3.0,1.0,0.0
18194820,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8230013847351074,0.4020377099514007,0.3652087450027466,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9838964343070984,0.6840720176696777,0.6487019658088684,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9029573798179626,0.5364525318145752,0.3767115175724029,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8525128364562988,0.4507673978805542,0.4301046729087829,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7030695080757141,0.2463199198246002,1.128474473953247,284.8885192871094,284.95001220703125,301.4362487792969,291.9784545898437,299.44683837890625,297.22491455078125,284.89013671875,1.0,0.6712623238563538,0.3848733603954315,0.3848733603954315,1.0,1.0,-3.5419039726257324,1.0270251035690308,2.514878988265991,0.230436697602272,0.8872858881950378,0.8872858881950378,0.0,209.56912231445312,218.0,59069.5703125,0.0,3801.038330078125,1.0,279.15606689453125,282.9334716796875,295.0077819824219,298.8293762207031,293.1499938964844,293.1499938964844,279.45001220703125,38773.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964213490486145,1.0,0.0,0.0,3.735061883926392,3.735087156295776,9.308696462539956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.25732421875,0.0,1651.1138916015625,1895.4371337890625,0.0,3990.05517578125,0.9261888861656188,1.0,0.0,3.0,1.0,0.0
18194880,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8230013847351074,0.4020377099514007,0.3652087450027466,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9838964343070984,0.6840720176696777,0.6487019658088684,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9029573798179626,0.5364525318145752,0.3767115175724029,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8525128364562988,0.4507673978805542,0.4301046729087829,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7030695080757141,0.2463199198246002,1.128474473953247,284.8885192871094,284.95001220703125,301.4362487792969,291.9784545898437,299.44683837890625,297.22491455078125,284.89013671875,1.0,0.6712623238563538,0.3848733603954315,0.3848733603954315,1.0,1.0,-3.5419039726257324,1.0270251035690308,2.514878988265991,0.230436697602272,0.8872858881950378,0.8872858881950378,0.0,209.56912231445312,218.0,59069.5703125,0.0,3801.038330078125,1.0,279.15606689453125,282.9334716796875,295.0077819824219,298.8293762207031,293.1499938964844,293.1499938964844,279.45001220703125,38773.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964213490486145,1.0,0.0,0.0,3.735061883926392,3.735087156295776,9.308696462539956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.25732421875,0.0,1651.1138916015625,1895.4371337890625,0.0,3990.05517578125,0.9261888861656188,1.0,0.0,3.0,1.0,0.0
18194940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8200187683105469,0.4023145139217376,0.3652735948562622,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9807991981506348,0.6850383877754211,0.6493147015571594,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9009323120117188,0.5395697951316833,0.3786991834640503,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.849763810634613,0.4517214000225067,0.4308777749538421,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7004103660583496,0.2466327548027038,1.1296974420547483,285.010009765625,284.95001220703125,301.4448547363281,291.9554138183594,299.4485168457031,297.2283935546875,285.0093994140625,1.0,0.6736803650856018,0.3838824927806854,0.3838824927806854,1.0,1.0,-3.5475003719329834,1.0258833169937134,2.5216169357299805,0.2279819250106811,0.9901337623596193,0.9901337623596193,0.0,212.87147521972656,221.0,58251.7265625,0.0,3835.159912109375,1.0,279.44287109375,283.0785217285156,294.9351501464844,298.6371765136719,293.1499938964844,293.1499938964844,279.1499938964844,33713.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564212560653688,1.0,0.0,0.0,3.8303959369659424,3.830421447753906,9.789953310246349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.142578125,0.0,1725.3306884765625,1895.4371337890625,0.0,3920.621337890625,0.9444260001182556,1.0,0.0,3.0,1.0,0.0
18195000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8200187683105469,0.4023145139217376,0.3652735948562622,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9807991981506348,0.6850383877754211,0.6493147015571594,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9009323120117188,0.5395697951316833,0.3786991834640503,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.849763810634613,0.4517214000225067,0.4308777749538421,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7004103660583496,0.2466327548027038,1.1296974420547483,285.010009765625,284.95001220703125,301.4448547363281,291.9554138183594,299.4485168457031,297.2283935546875,285.0093994140625,1.0,0.6736803650856018,0.3838824927806854,0.3838824927806854,1.0,1.0,-3.5475003719329834,1.0258833169937134,2.5216169357299805,0.2279819250106811,0.9901337623596193,0.9901337623596193,0.0,212.87147521972656,221.0,58251.7265625,0.0,3835.159912109375,1.0,279.44287109375,283.0785217285156,294.9351501464844,298.6371765136719,293.1499938964844,293.1499938964844,279.1499938964844,33713.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564212560653688,1.0,0.0,0.0,3.8303959369659424,3.830421447753906,9.789953310246349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.142578125,0.0,1725.3306884765625,1895.4371337890625,0.0,3920.621337890625,0.9444260001182556,1.0,0.0,3.0,1.0,0.0
18195060,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8165588974952698,0.4015283584594726,0.3649972379207611,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9772509932518004,0.6849355697631836,0.6496986150741577,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8984772562980652,0.5417006015777588,0.3804900348186493,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8466600179672241,0.4518793821334839,0.431416779756546,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6974812150001526,0.246549054980278,1.1306499242782593,284.89141845703125,284.95001220703125,301.4575500488281,291.9339599609375,299.4447937011719,297.22235107421875,284.8930358886719,1.0,0.6759728789329529,0.3830041885375976,0.3830041885375976,1.0,1.0,-3.551589012145996,1.0245469808578491,2.5270419120788574,0.2259333133697509,0.8866528272628784,0.8866528272628784,0.0,216.42333984375,224.0,59050.09375,0.0,3867.04736328125,1.0,279.1560974121094,282.936279296875,294.9611511230469,298.779052734375,293.1499938964844,293.1499938964844,279.45001220703125,38780.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655638933181764,1.0,0.0,0.0,3.731167793273926,3.731193065643311,9.28929694055114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.73291015625,0.0,1646.63037109375,1895.4371337890625,0.0,4002.02490234375,0.92536062002182,1.0,0.0,3.0,1.0,0.0
18195120,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8165588974952698,0.4015283584594726,0.3649972379207611,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9772509932518004,0.6849355697631836,0.6496986150741577,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8984772562980652,0.5417006015777588,0.3804900348186493,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8466600179672241,0.4518793821334839,0.431416779756546,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6974812150001526,0.246549054980278,1.1306499242782593,284.89141845703125,284.95001220703125,301.4575500488281,291.9339599609375,299.4447937011719,297.22235107421875,284.8930358886719,1.0,0.6759728789329529,0.3830041885375976,0.3830041885375976,1.0,1.0,-3.551589012145996,1.0245469808578491,2.5270419120788574,0.2259333133697509,0.8866528272628784,0.8866528272628784,0.0,216.42333984375,224.0,59050.09375,0.0,3867.04736328125,1.0,279.1560974121094,282.936279296875,294.9611511230469,298.779052734375,293.1499938964844,293.1499938964844,279.45001220703125,38780.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655638933181764,1.0,0.0,0.0,3.731167793273926,3.731193065643311,9.28929694055114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.73291015625,0.0,1646.63037109375,1895.4371337890625,0.0,4002.02490234375,0.92536062002182,1.0,0.0,3.0,1.0,0.0
18195180,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8140528798103333,0.4017691314220428,0.3650189340114593,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9746597409248352,0.6859763264656067,0.6504188179969788,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8971676230430603,0.544938325881958,0.3825702369213104,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8444743156433105,0.4527581334114074,0.4321029186248779,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.695354700088501,0.2468789964914322,1.131900429725647,285.0120544433594,284.95001220703125,301.4739685058594,291.9139709472656,299.4497985839844,297.226806640625,285.0114440917969,1.0,0.678191065788269,0.3821258842945099,0.3821258842945099,1.0,1.0,-3.557302951812744,1.0237653255462646,2.5335376262664795,0.223816379904747,0.9905462861061096,0.9905462861061096,0.0,219.3100433349609,227.0,58248.0625,0.0,3899.128662109375,1.0,279.44287109375,283.0800476074219,294.8929748535156,298.59295654296875,293.1499938964844,293.1499938964844,279.1499938964844,33668.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957650899887085,1.0,0.0,0.0,3.828564167022705,3.828589677810669,9.780592336028349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.0966796875,0.0,1722.755859375,1895.4371337890625,0.0,3931.618408203125,0.9439891576766968,1.0,0.0,3.0,1.0,0.0
18195240,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8140528798103333,0.4017691314220428,0.3650189340114593,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9746597409248352,0.6859763264656067,0.6504188179969788,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8971676230430603,0.544938325881958,0.3825702369213104,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8444743156433105,0.4527581334114074,0.4321029186248779,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.695354700088501,0.2468789964914322,1.131900429725647,285.0120544433594,284.95001220703125,301.4739685058594,291.9139709472656,299.4497985839844,297.226806640625,285.0114440917969,1.0,0.678191065788269,0.3821258842945099,0.3821258842945099,1.0,1.0,-3.557302951812744,1.0237653255462646,2.5335376262664795,0.223816379904747,0.9905462861061096,0.9905462861061096,0.0,219.3100433349609,227.0,58248.0625,0.0,3899.128662109375,1.0,279.44287109375,283.0800476074219,294.8929748535156,298.59295654296875,293.1499938964844,293.1499938964844,279.1499938964844,33668.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957650899887085,1.0,0.0,0.0,3.828564167022705,3.828589677810669,9.780592336028349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.0966796875,0.0,1722.755859375,1895.4371337890625,0.0,3931.618408203125,0.9439891576766968,1.0,0.0,3.0,1.0,0.0
18195300,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8128458857536316,0.4014623165130615,0.3650635480880737,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9734118580818176,0.6860415935516357,0.6508461236953735,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8965728878974915,0.5461310148239136,0.3836433887481689,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8434537649154663,0.4529028236865997,0.4325025677680969,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6943827271461487,0.2469035983085632,1.132805347442627,284.88037109375,284.95001220703125,301.4834899902344,291.9044494628906,299.44989013671875,297.22515869140625,284.87744140625,1.0,0.6793586611747742,0.3816867172718048,0.3816867172718048,1.0,1.0,-3.5607383251190186,1.023554444313049,2.53718376159668,0.2229555249214172,0.9020037055015564,0.9020037055015564,0.0,220.7763061523437,227.0,59270.90234375,0.0,3916.809326171875,1.0,279.193603515625,282.9204406738281,294.93975830078125,298.8047180175781,293.1499938964844,293.1499938964844,279.1499938964844,37029.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641906023025512,1.0,0.0,0.0,3.809225082397461,3.809250831604004,9.68203266893397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.3193359375,0.0,1725.670166015625,1895.4371337890625,0.0,3989.85205078125,0.9398967623710632,1.0,0.0,3.0,1.0,0.0
18195360,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8107936978340149,0.4009381532669067,0.3646959364414215,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9712775349617004,0.6858283877372742,0.6507726907730103,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8950964212417603,0.5471232533454895,0.3844002187252044,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8416843414306641,0.4528385102748871,0.4325617849826813,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6927155256271362,0.2467913478612899,1.1328222751617432,284.8927001953125,284.95001220703125,301.4937744140625,291.895263671875,299.4483947753906,297.2211608886719,284.8942565917969,1.0,0.6803620457649231,0.3812445104122162,0.3812445104122162,1.0,1.0,-3.561213493347168,1.022354245185852,2.5388591289520264,0.2217334508895874,0.8876703977584839,0.8876703977584839,0.0,222.6829376220703,230.0,59063.38671875,0.0,3929.626708984375,1.0,279.1564636230469,282.93670654296875,294.9222412109375,298.7395935058594,293.1499938964844,293.1499938964844,279.45001220703125,38677.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667620658874512,1.0,0.0,0.0,3.73207950592041,3.732104778289795,9.293837024415552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.1591796875,0.0,1646.8994140625,1895.4371337890625,0.0,4012.62939453125,0.9255613684654236,1.0,0.0,3.0,1.0,0.0
