time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195420,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8083493113517761,0.4011246860027313,0.3646697998046875,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9687275886535645,0.6867787837982178,0.6514149904251099,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8939914107322693,0.550404965877533,0.3865104019641876,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8396532535552979,0.4536391496658325,0.4331728219985962,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6907365918159485,0.2471053004264831,1.1340010166168213,285.0126037597656,284.95001220703125,301.5166015625,291.8777770996094,299.4552001953125,297.2256774902344,285.011962890625,1.0,0.6824942827224731,0.3803600668907165,0.3803600668907165,1.0,1.0,-3.566635608673096,1.0214372873306274,2.545198440551758,0.2195454239845276,0.9915717244148254,0.9915717244148254,0.0,225.4919586181641,233.0,58262.609375,0.0,3960.66259765625,1.0,279.44287109375,283.0795593261719,294.85675048828125,298.5565490722656,293.1499938964844,293.1499938964844,279.1499938964844,33647.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588609933853148,1.0,0.0,0.0,3.830077409744263,3.830102682113648,9.788324177861796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.9951171875,0.0,1724.421630859375,1895.4371337890625,0.0,3942.42626953125,0.94431471824646,1.0,0.0,3.0,1.0,0.0
18195480,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8083493113517761,0.4011246860027313,0.3646697998046875,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9687275886535645,0.6867787837982178,0.6514149904251099,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8939914107322693,0.550404965877533,0.3865104019641876,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8396532535552979,0.4536391496658325,0.4331728219985962,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6907365918159485,0.2471053004264831,1.1340010166168213,285.0126037597656,284.95001220703125,301.5166015625,291.8777770996094,299.4552001953125,297.2256774902344,285.011962890625,1.0,0.6824942827224731,0.3803600668907165,0.3803600668907165,1.0,1.0,-3.566635608673096,1.0214372873306274,2.545198440551758,0.2195454239845276,0.9915717244148254,0.9915717244148254,0.0,225.4919586181641,233.0,58262.609375,0.0,3960.66259765625,1.0,279.44287109375,283.0795593261719,294.85675048828125,298.5565490722656,293.1499938964844,293.1499938964844,279.1499938964844,33647.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588609933853148,1.0,0.0,0.0,3.830077409744263,3.830102682113648,9.788324177861796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.9951171875,0.0,1724.421630859375,1895.4371337890625,0.0,3942.42626953125,0.94431471824646,1.0,0.0,3.0,1.0,0.0
18195540,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.805079996585846,0.4002419412136078,0.3643009066581726,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9653245210647584,0.6865252256393433,0.6516745686531067,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8920924067497253,0.5526182651519775,0.3883632719516754,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8369991183280945,0.4536424875259399,0.4335601031780243,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6882203221321106,0.2469959706068039,1.1348347663879397,284.89227294921875,284.95001220703125,301.54205322265625,291.861328125,299.455322265625,297.2200927734375,284.893798828125,1.0,0.6845951676368713,0.3794756531715393,0.3794756531715393,1.0,1.0,-3.5702133178710938,1.0198891162872314,2.5503242015838623,0.2173987627029419,0.888179361820221,0.888179361820221,0.0,228.8309326171875,236.0,59084.08203125,0.0,3990.235595703125,1.0,279.1560974121094,282.9349975585937,294.888427734375,298.7059631347656,293.1499938964844,293.1499938964844,279.45001220703125,38694.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967991292476654,1.0,0.0,0.0,3.7346770763397217,3.7347023487091056,9.306778565587592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.916015625,0.0,1650.0643310546875,1895.4371337890625,0.0,4023.492431640625,0.9260706305503844,1.0,0.0,3.0,1.0,0.0
18195600,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.805079996585846,0.4002419412136078,0.3643009066581726,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9653245210647584,0.6865252256393433,0.6516745686531067,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8920924067497253,0.5526182651519775,0.3883632719516754,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8369991183280945,0.4536424875259399,0.4335601031780243,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6882203221321106,0.2469959706068039,1.1348347663879397,284.89227294921875,284.95001220703125,301.54205322265625,291.861328125,299.455322265625,297.2200927734375,284.893798828125,1.0,0.6845951676368713,0.3794756531715393,0.3794756531715393,1.0,1.0,-3.5702133178710938,1.0198891162872314,2.5503242015838623,0.2173987627029419,0.888179361820221,0.888179361820221,0.0,228.8309326171875,236.0,59084.08203125,0.0,3990.235595703125,1.0,279.1560974121094,282.9349975585937,294.888427734375,298.7059631347656,293.1499938964844,293.1499938964844,279.45001220703125,38694.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967991292476654,1.0,0.0,0.0,3.7346770763397217,3.7347023487091056,9.306778565587592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.916015625,0.0,1650.0643310546875,1895.4371337890625,0.0,4023.492431640625,0.9260706305503844,1.0,0.0,3.0,1.0,0.0
18195660,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8026321530342102,0.4003839790821075,0.3642314672470093,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9627432823181152,0.6873735785484314,0.6522175669670105,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8911051750183105,0.555942177772522,0.3904984295368194,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.835049033164978,0.454375684261322,0.4341033697128296,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6863186359405518,0.2472883015871048,1.135907769203186,285.0126953125,284.95001220703125,301.56982421875,291.84576416015625,299.4636535644531,297.22467041015625,285.0120544433594,1.0,0.6866639852523804,0.378638356924057,0.378638356924057,1.0,1.0,-3.5752851963043213,1.0189785957336426,2.5563066005706787,0.2152895778417587,0.9923614859580994,0.9923614859580994,0.0,231.6215057373047,239.0,58279.62890625,0.0,4020.41162109375,1.0,279.4429016113281,283.0784912109375,294.824462890625,298.5244140625,293.1499938964844,293.1499938964844,279.1499938964844,33650.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600144624710084,1.0,0.0,0.0,3.8323490619659424,3.832374572753906,9.799939562071811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.1611328125,0.0,1727.207275390625,1895.4371337890625,0.0,3952.714599609375,0.944831609725952,1.0,0.0,3.0,1.0,0.0
18195720,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8026321530342102,0.4003839790821075,0.3642314672470093,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9627432823181152,0.6873735785484314,0.6522175669670105,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8911051750183105,0.555942177772522,0.3904984295368194,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.835049033164978,0.454375684261322,0.4341033697128296,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6863186359405518,0.2472883015871048,1.135907769203186,285.0126953125,284.95001220703125,301.56982421875,291.84576416015625,299.4636535644531,297.22467041015625,285.0120544433594,1.0,0.6866639852523804,0.378638356924057,0.378638356924057,1.0,1.0,-3.5752851963043213,1.0189785957336426,2.5563066005706787,0.2152895778417587,0.9923614859580994,0.9923614859580994,0.0,231.6215057373047,239.0,58279.62890625,0.0,4020.41162109375,1.0,279.4429016113281,283.0784912109375,294.824462890625,298.5244140625,293.1499938964844,293.1499938964844,279.1499938964844,33650.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600144624710084,1.0,0.0,0.0,3.8323490619659424,3.832374572753906,9.799939562071811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.1611328125,0.0,1727.207275390625,1895.4371337890625,0.0,3952.714599609375,0.944831609725952,1.0,0.0,3.0,1.0,0.0
18195780,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7994296550750732,0.399463951587677,0.3638279736042022,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9593091011047364,0.6870191097259521,0.6523833870887756,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8893450498580933,0.5581853985786438,0.3923744559288025,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8325010538101196,0.4543173015117645,0.4344320297241211,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6839016675949097,0.2471578866243362,1.136650323867798,284.89208984375,284.95001220703125,301.5994873046875,291.8310241699219,299.46514892578125,297.2192077636719,284.89361572265625,1.0,0.6887087821960449,0.3778010904788971,0.3778010904788971,1.0,1.0,-3.5785558223724365,1.0174593925476074,2.561096429824829,0.2132367342710495,0.8887836337089539,0.8887836337089539,0.0,234.9467163085937,242.0,59104.41015625,0.0,4049.22705078125,1.0,279.15606689453125,282.9335021972656,294.85797119140625,298.6759033203125,293.1499938964844,293.1499938964844,279.45001220703125,38688.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691076278686525,1.0,0.0,0.0,3.737414598464966,3.737439870834351,9.32042723889026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.908203125,0.0,1653.210205078125,1895.4371337890625,0.0,4033.34375,0.9266726970672609,1.0,0.0,3.0,1.0,0.0
18195840,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7994296550750732,0.399463951587677,0.3638279736042022,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9593091011047364,0.6870191097259521,0.6523833870887756,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8893450498580933,0.5581853985786438,0.3923744559288025,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8325010538101196,0.4543173015117645,0.4344320297241211,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6839016675949097,0.2471578866243362,1.136650323867798,284.89208984375,284.95001220703125,301.5994873046875,291.8310241699219,299.46514892578125,297.2192077636719,284.89361572265625,1.0,0.6887087821960449,0.3778010904788971,0.3778010904788971,1.0,1.0,-3.5785558223724365,1.0174593925476074,2.561096429824829,0.2132367342710495,0.8887836337089539,0.8887836337089539,0.0,234.9467163085937,242.0,59104.41015625,0.0,4049.22705078125,1.0,279.15606689453125,282.9335021972656,294.85797119140625,298.6759033203125,293.1499938964844,293.1499938964844,279.45001220703125,38688.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691076278686525,1.0,0.0,0.0,3.737414598464966,3.737439870834351,9.32042723889026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.908203125,0.0,1653.210205078125,1895.4371337890625,0.0,4033.34375,0.9266726970672609,1.0,0.0,3.0,1.0,0.0
18195900,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7978320121765137,0.3994235396385193,0.363582044839859,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9575627446174622,0.6872764825820923,0.652374267578125,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8884872794151306,0.5597695708274841,0.3932936787605285,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8312176465988159,0.4545665681362152,0.4345176219940185,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6826608777046204,0.2472306787967682,1.1367114782333374,285.01470947265625,284.95001220703125,301.61492919921875,291.8238830566406,299.4689025878906,297.2204284667969,285.0166931152344,1.0,0.6896450519561768,0.3773824274539947,0.3773824274539947,1.0,1.0,-3.579524040222168,1.0164861679077148,2.563037872314453,0.2119905054569244,0.9722046852111816,0.9722046852111816,0.0,236.5560760498047,242.0,58194.02734375,0.0,4061.603759765625,1.0,279.40350341796875,283.0798645019531,294.794921875,298.4544982910156,293.1499938964844,293.1499938964844,279.45001220703125,34525.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963191032409668,1.0,0.0,0.0,3.7754838466644287,3.7755088806152335,9.511270491202596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.67041015625,0.0,1665.8985595703125,1895.4371337890625,0.0,3980.979736328125,0.9338616132736206,1.0,0.0,3.0,1.0,0.0
18195960,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7970390319824219,0.3995707631111145,0.3637198507785797,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9566835165023804,0.6877679824829102,0.6528250575065613,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8884435892105103,0.5615460276603699,0.3945279419422149,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8306082487106323,0.4549952447414398,0.4349167048931122,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6820582747459412,0.2474290132522583,1.137615442276001,285.0130920410156,284.95001220703125,301.6307067871094,291.8169250488281,299.47442626953125,297.22381591796875,285.0121459960937,1.0,0.6907239556312561,0.3769715130329132,0.3769715130329132,1.0,1.0,-3.5832810401916504,1.0164456367492676,2.566835403442383,0.2110936790704727,0.9932323098182678,0.9932323098182678,0.0,237.7362823486328,245.0,58291.6875,0.0,4078.637451171875,1.0,279.4439392089844,283.077392578125,294.79443359375,298.49481201171875,293.1499938964844,293.1499938964844,279.1499938964844,33609.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610345363616944,1.0,0.0,0.0,3.835986614227295,3.83601188659668,9.81855123427522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.2177734375,0.0,1731.3055419921875,1895.4371337890625,0.0,3961.80224609375,0.945400893688202,1.0,0.0,3.0,1.0,0.0
18196020,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7939528226852417,0.3986258804798126,0.3632993102073669,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9532454609870912,0.6873201131820679,0.6529109477996826,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8868207931518555,0.5638137459754944,0.3964291214942932,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8281649351119995,0.4548902809619903,0.435205340385437,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.679745614528656,0.2472798526287078,1.1382869482040403,284.8918762207031,284.95001220703125,301.66314697265625,291.8033447265625,299.4767150878906,297.21844482421875,284.8934020996094,1.0,0.6927224397659302,0.3761496841907501,0.3761496841907501,1.0,1.0,-3.586331844329834,1.0148882865905762,2.571443796157837,0.2090496271848678,0.8892852067947388,0.8892852067947388,0.0,241.04444885253903,248.0,59120.19921875,0.0,4106.884765625,1.0,279.15606689453125,282.9320373535156,294.83013916015625,298.6484069824219,293.1499938964844,293.1499938964844,279.45001220703125,38686.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970141053199768,1.0,0.0,0.0,3.739884614944458,3.7399098873138414,9.332751460533472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.0732421875,0.0,1656.0810546875,1895.4371337890625,0.0,4042.450927734375,0.927215814590454,1.0,0.0,3.0,1.0,0.0
18196080,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7939528226852417,0.3986258804798126,0.3632993102073669,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9532454609870912,0.6873201131820679,0.6529109477996826,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8868207931518555,0.5638137459754944,0.3964291214942932,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8281649351119995,0.4548902809619903,0.435205340385437,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.679745614528656,0.2472798526287078,1.1382869482040403,284.8918762207031,284.95001220703125,301.66314697265625,291.8033447265625,299.4767150878906,297.21844482421875,284.8934020996094,1.0,0.6927224397659302,0.3761496841907501,0.3761496841907501,1.0,1.0,-3.586331844329834,1.0148882865905762,2.571443796157837,0.2090496271848678,0.8892852067947388,0.8892852067947388,0.0,241.04444885253903,248.0,59120.19921875,0.0,4106.884765625,1.0,279.15606689453125,282.9320373535156,294.83013916015625,298.6484069824219,293.1499938964844,293.1499938964844,279.45001220703125,38686.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970141053199768,1.0,0.0,0.0,3.739884614944458,3.7399098873138414,9.332751460533472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.0732421875,0.0,1656.0810546875,1895.4371337890625,0.0,4042.450927734375,0.927215814590454,1.0,0.0,3.0,1.0,0.0
18196140,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7916550636291504,0.3987113833427429,0.3631778657436371,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9506203532218932,0.6879794597625732,0.6532752513885498,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.886023223400116,0.5672041773796082,0.3986074030399322,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8263477683067322,0.4555301368236542,0.4356566965579986,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6779811382293701,0.2475332915782928,1.1391806602478027,285.0126953125,284.95001220703125,301.6964416503906,291.7901916503906,299.486572265625,297.2230834960937,285.0120849609375,1.0,0.6946948766708374,0.3753278255462646,0.3753278255462646,1.0,1.0,-3.5908520221710205,1.0138174295425415,2.577034473419189,0.20689158141613,0.9935950636863708,0.9935950636863708,0.0,243.81884765625,251.0,58304.58984375,0.0,4135.794921875,1.0,279.44293212890625,283.0760192871094,294.7684631347656,298.46875,293.1499938964844,293.1499938964844,279.1499938964844,33668.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962081253528595,1.0,0.0,0.0,3.836604356765747,3.836629867553711,9.821714002100634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.5830078125,0.0,1732.51708984375,1895.4371337890625,0.0,3971.116455078125,0.9458049535751344,1.0,0.0,3.0,1.0,0.0
18196200,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7916550636291504,0.3987113833427429,0.3631778657436371,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9506203532218932,0.6879794597625732,0.6532752513885498,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.886023223400116,0.5672041773796082,0.3986074030399322,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8263477683067322,0.4555301368236542,0.4356566965579986,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6779811382293701,0.2475332915782928,1.1391806602478027,285.0126953125,284.95001220703125,301.6964416503906,291.7901916503906,299.486572265625,297.2230834960937,285.0120849609375,1.0,0.6946948766708374,0.3753278255462646,0.3753278255462646,1.0,1.0,-3.5908520221710205,1.0138174295425415,2.577034473419189,0.20689158141613,0.9935950636863708,0.9935950636863708,0.0,243.81884765625,251.0,58304.58984375,0.0,4135.794921875,1.0,279.44293212890625,283.0760192871094,294.7684631347656,298.46875,293.1499938964844,293.1499938964844,279.1499938964844,33668.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962081253528595,1.0,0.0,0.0,3.836604356765747,3.836629867553711,9.821714002100634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.5830078125,0.0,1732.51708984375,1895.4371337890625,0.0,3971.116455078125,0.9458049535751344,1.0,0.0,3.0,1.0,0.0
18196260,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.788657009601593,0.3977507948875427,0.3627351522445678,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9471592903137208,0.6874421834945679,0.6532700657844543,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8844891786575317,0.5694828629493713,0.4005138278007507,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8239714503288269,0.4553912281990051,0.4359079301357269,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6757444143295288,0.2473649382591247,1.13975989818573,284.8916320800781,284.95001220703125,301.73016357421875,291.77734375,299.4891662597656,297.2177734375,284.8931579589844,1.0,0.6966500282287598,0.3745060563087463,0.3745060563087463,1.0,1.0,-3.5936167240142822,1.0121541023254397,2.5814626216888428,0.204797476530075,0.8896204233169556,0.8896204233169556,0.0,247.1309356689453,254.0,59129.8125,0.0,4163.41455078125,1.0,279.1560363769531,282.9305725097656,294.80401611328125,298.6224060058594,293.1499938964844,293.1499938964844,279.45001220703125,38691.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971124827861786,1.0,0.0,0.0,3.7418947219848633,3.741920232772827,9.34278659769916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.97705078125,0.0,1658.47509765625,1895.4371337890625,0.0,4051.10986328125,0.9276677370071412,1.0,0.0,3.0,1.0,0.0
18196320,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.788657009601593,0.3977507948875427,0.3627351522445678,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9471592903137208,0.6874421834945679,0.6532700657844543,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8844891786575317,0.5694828629493713,0.4005138278007507,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8239714503288269,0.4553912281990051,0.4359079301357269,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6757444143295288,0.2473649382591247,1.13975989818573,284.8916320800781,284.95001220703125,301.73016357421875,291.77734375,299.4891662597656,297.2177734375,284.8931579589844,1.0,0.6966500282287598,0.3745060563087463,0.3745060563087463,1.0,1.0,-3.5936167240142822,1.0121541023254397,2.5814626216888428,0.204797476530075,0.8896204233169556,0.8896204233169556,0.0,247.1309356689453,254.0,59129.8125,0.0,4163.41455078125,1.0,279.1560363769531,282.9305725097656,294.80401611328125,298.6224060058594,293.1499938964844,293.1499938964844,279.45001220703125,38691.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971124827861786,1.0,0.0,0.0,3.7418947219848633,3.741920232772827,9.34278659769916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.97705078125,0.0,1658.47509765625,1895.4371337890625,0.0,4051.10986328125,0.9276677370071412,1.0,0.0,3.0,1.0,0.0
18196380,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7864438891410828,0.3978261947631836,0.3626041412353515,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9445338845252992,0.6880188584327698,0.6535559892654419,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8837688565254211,0.5728914141654968,0.4027034938335418,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8222123384475708,0.4560070335865021,0.4363346099853515,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6740458607673645,0.2476012110710144,1.1405738592147827,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,299.4991149902344,297.22247314453125,285.011962890625,1.0,0.6985832452774048,0.373684287071228,0.373684287071228,1.0,1.0,-3.59791898727417,1.010998010635376,2.586920976638794,0.2025956064462661,0.9939032196998596,0.9939032196998596,0.0,249.89903259277344,257.0,58307.7265625,0.0,4191.83251953125,1.0,279.44293212890625,283.0748291015625,294.7427673339844,298.44287109375,293.1499938964844,293.1499938964844,279.1499938964844,33680.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630336165428162,1.0,0.0,0.0,3.838090181350708,3.838115692138672,9.82932419901772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.728515625,0.0,1734.4169921875,1895.4371337890625,0.0,3979.581298828125,0.9461485743522644,1.0,0.0,3.0,1.0,0.0
18196440,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7864438891410828,0.3978261947631836,0.3626041412353515,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9445338845252992,0.6880188584327698,0.6535559892654419,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8837688565254211,0.5728914141654968,0.4027034938335418,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8222123384475708,0.4560070335865021,0.4363346099853515,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6740458607673645,0.2476012110710144,1.1405738592147827,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,299.4991149902344,297.22247314453125,285.011962890625,1.0,0.6985832452774048,0.373684287071228,0.373684287071228,1.0,1.0,-3.59791898727417,1.010998010635376,2.586920976638794,0.2025956064462661,0.9939032196998596,0.9939032196998596,0.0,249.89903259277344,257.0,58307.7265625,0.0,4191.83251953125,1.0,279.44293212890625,283.0748291015625,294.7427673339844,298.44287109375,293.1499938964844,293.1499938964844,279.1499938964844,33680.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630336165428162,1.0,0.0,0.0,3.838090181350708,3.838115692138672,9.82932419901772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.728515625,0.0,1734.4169921875,1895.4371337890625,0.0,3979.581298828125,0.9461485743522644,1.0,0.0,3.0,1.0,0.0
18196500,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7853809595108032,0.3974500000476837,0.3625815808773041,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.94326251745224,0.6878513693809509,0.6537665724754333,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8834356665611267,0.5741387605667114,0.4038256704807281,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8213818073272705,0.4560308158397674,0.4366185963153839,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6732687950134277,0.2475800216197967,1.1412774324417114,284.8806457519531,284.95001220703125,301.7809143066406,291.7583312988281,299.5012512207031,297.22100830078125,284.877685546875,1.0,0.6996217966079712,0.3732734024524688,0.3732734024524688,1.0,1.0,-3.6006908416748047,1.0106114149093628,2.5900793075561523,0.2016962021589279,0.9052992463111876,0.9052992463111876,0.0,251.3263092041016,257.0,59341.07421875,0.0,4207.9658203125,1.0,279.19342041015625,282.9146728515625,294.7928771972656,298.65826416015625,293.1499938964844,293.1499938964844,279.1499938964844,36982.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695013165473938,1.0,0.0,0.0,3.819659471511841,3.819685459136963,9.735149433254264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.3125,0.0,1737.936279296875,1895.4371337890625,0.0,4036.814453125,0.9422420859336852,1.0,0.0,3.0,1.0,0.0
18196560,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7835597991943359,0.3968625366687774,0.3621582984924316,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9410931468009948,0.6874033212661743,0.6534780859947205,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8823322653770447,0.5751736760139465,0.4046157598495483,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8199090957641602,0.4558493196964264,0.4365680813789367,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6718982458114624,0.2474170178174972,1.14108407497406,284.891357421875,284.95001220703125,301.79766845703125,291.75201416015625,299.50164794921875,297.2172241210937,284.8930053710937,1.0,0.7005019187927246,0.3728773891925812,0.3728773891925812,1.0,1.0,-3.6004955768585205,1.009304761886597,2.591190814971924,0.2005074173212051,0.8897731900215149,0.8897731900215149,0.0,253.20323181152344,260.0,59128.86328125,0.0,4218.99560546875,1.0,279.1560974121094,282.929443359375,294.7787475585937,298.596923828125,293.1499938964844,293.1499938964844,279.45001220703125,38712.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720536470413208,1.0,0.0,0.0,3.742847442626953,3.742872714996338,9.34754382342362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.98388671875,0.0,1659.7498779296875,1895.4371337890625,0.0,4059.275146484375,0.9279336929321288,1.0,0.0,3.0,1.0,0.0
18196620,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7814286351203918,0.3969314694404602,0.362021654844284,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.938477337360382,0.6879003047943115,0.6536892056465149,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8816733956336975,0.5785884261131287,0.4068082571029663,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.818195104598999,0.4564480781555176,0.4369780123233795,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6702610850334167,0.2476374506950378,1.1418262720108032,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,299.5113525390625,297.221923828125,285.0118103027344,1.0,0.7024006843566895,0.3720853924751282,0.3720853924751282,1.0,1.0,-3.604597806930542,1.0081632137298584,2.596434593200684,0.1983572691679,0.9940069913864136,0.9940069913864136,0.0,255.9696655273437,263.0,58303.47265625,0.0,4246.984375,1.0,279.44293212890625,283.0736999511719,294.7174377441406,298.4170837402344,293.1499938964844,293.1499938964844,279.1499938964844,33690.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639579653739928,1.0,0.0,0.0,3.838996648788452,3.839021921157837,9.833966032601893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0634765625,0.0,1735.6044921875,1895.4371337890625,0.0,3987.787841796875,0.946361243724823,1.0,0.0,3.0,1.0,0.0
18196680,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7814286351203918,0.3969314694404602,0.362021654844284,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.938477337360382,0.6879003047943115,0.6536892056465149,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8816733956336975,0.5785884261131287,0.4068082571029663,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.818195104598999,0.4564480781555176,0.4369780123233795,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6702610850334167,0.2476374506950378,1.1418262720108032,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,299.5113525390625,297.221923828125,285.0118103027344,1.0,0.7024006843566895,0.3720853924751282,0.3720853924751282,1.0,1.0,-3.604597806930542,1.0081632137298584,2.596434593200684,0.1983572691679,0.9940069913864136,0.9940069913864136,0.0,255.9696655273437,263.0,58303.47265625,0.0,4246.984375,1.0,279.44293212890625,283.0736999511719,294.7174377441406,298.4170837402344,293.1499938964844,293.1499938964844,279.1499938964844,33690.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639579653739928,1.0,0.0,0.0,3.838996648788452,3.839021921157837,9.833966032601893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0634765625,0.0,1735.6044921875,1895.4371337890625,0.0,3987.787841796875,0.946361243724823,1.0,0.0,3.0,1.0,0.0
18196740,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7786461114883423,0.3959636986255646,0.3615708947181701,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.935062289237976,0.6872051954269409,0.6535362601280212,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8803099989891052,0.5808599591255188,0.4087152481079101,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8159391283988953,0.4562734067440033,0.4371955096721649,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6681912541389465,0.2474372386932373,1.1422674655914309,284.8912353515625,284.95001220703125,301.8627014160156,291.7265625,299.513427734375,297.2166442871094,284.8927307128906,1.0,0.7042855024337769,0.3712933957576751,0.3712933957576751,1.0,1.0,-3.606969594955444,1.0064420700073242,2.600527286529541,0.1962801069021225,0.889751136302948,0.889751136302948,0.0,259.2753601074219,266.0,59123.19921875,0.0,4273.69384765625,1.0,279.156005859375,282.92828369140625,294.75323486328125,298.5706481933594,293.1499938964844,293.1499938964844,279.45001220703125,38710.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972991704940796,1.0,0.0,0.0,3.7437262535095215,3.743751764297485,9.351934977530618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.80224609375,0.0,1660.7681884765625,1895.4371337890625,0.0,4067.511474609375,0.9280857443809508,1.0,0.0,3.0,1.0,0.0
18196800,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7786461114883423,0.3959636986255646,0.3615708947181701,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.935062289237976,0.6872051954269409,0.6535362601280212,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8803099989891052,0.5808599591255188,0.4087152481079101,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8159391283988953,0.4562734067440033,0.4371955096721649,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6681912541389465,0.2474372386932373,1.1422674655914309,284.8912353515625,284.95001220703125,301.8627014160156,291.7265625,299.513427734375,297.2166442871094,284.8927307128906,1.0,0.7042855024337769,0.3712933957576751,0.3712933957576751,1.0,1.0,-3.606969594955444,1.0064420700073242,2.600527286529541,0.1962801069021225,0.889751136302948,0.889751136302948,0.0,259.2753601074219,266.0,59123.19921875,0.0,4273.69384765625,1.0,279.156005859375,282.92828369140625,294.75323486328125,298.5706481933594,293.1499938964844,293.1499938964844,279.45001220703125,38710.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972991704940796,1.0,0.0,0.0,3.7437262535095215,3.743751764297485,9.351934977530618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.80224609375,0.0,1660.7681884765625,1895.4371337890625,0.0,4067.511474609375,0.9280857443809508,1.0,0.0,3.0,1.0,0.0
18196860,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7766005992889404,0.3960305154323578,0.3614333868026733,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.932476043701172,0.6876264214515686,0.653677225112915,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8797073364257812,0.5842728018760681,0.4109058678150177,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8142611384391785,0.4568594694137573,0.4375932514667511,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.666615903377533,0.247643306851387,1.1429442167282104,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,299.5225524902344,297.2213134765625,285.0115966796875,1.0,0.7061512470245361,0.3705443739891052,0.3705443739891052,1.0,1.0,-3.6108906269073486,1.0053600072860718,2.6055307388305664,0.194221556186676,0.9937878847122192,0.9937878847122192,0.0,262.0374755859375,269.0,58289.625,0.0,4301.27490234375,1.0,279.44293212890625,283.0727844238281,294.6915283203125,298.3901062011719,293.1499938964844,293.1499938964844,279.1499938964844,33701.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648802876472472,1.0,0.0,0.0,3.839044332504273,3.839069843292236,9.834211596171372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.068359375,0.0,1735.7451171875,1895.4371337890625,0.0,3995.9677734375,0.9463785886764526,1.0,0.0,3.0,1.0,0.0
18196920,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7766005992889404,0.3960305154323578,0.3614333868026733,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.932476043701172,0.6876264214515686,0.653677225112915,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8797073364257812,0.5842728018760681,0.4109058678150177,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8142611384391785,0.4568594694137573,0.4375932514667511,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.666615903377533,0.247643306851387,1.1429442167282104,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,299.5225524902344,297.2213134765625,285.0115966796875,1.0,0.7061512470245361,0.3705443739891052,0.3705443739891052,1.0,1.0,-3.6108906269073486,1.0053600072860718,2.6055307388305664,0.194221556186676,0.9937878847122192,0.9937878847122192,0.0,262.0374755859375,269.0,58289.625,0.0,4301.27490234375,1.0,279.44293212890625,283.0727844238281,294.6915283203125,298.3901062011719,293.1499938964844,293.1499938964844,279.1499938964844,33701.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648802876472472,1.0,0.0,0.0,3.839044332504273,3.839069843292236,9.834211596171372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.068359375,0.0,1735.7451171875,1895.4371337890625,0.0,3995.9677734375,0.9463785886764526,1.0,0.0,3.0,1.0,0.0
18196980,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7739237546920776,0.3950633108615875,0.360982596874237,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.929114043712616,0.6868569850921631,0.6534546613693237,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8784118890762329,0.5865257382392883,0.4128028750419616,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8120397329330444,0.4566724300384521,0.4377994537353515,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6646248698234558,0.2474292665719986,1.1433255672454834,284.89111328125,284.95001220703125,301.9223937988281,291.7001037597656,299.5238342285156,297.21600341796875,284.8926086425781,1.0,0.7080039381980896,0.3697953820228576,0.3697953820228576,1.0,1.0,-3.613080978393554,1.003705382347107,2.609375476837158,0.192243754863739,0.88948655128479,0.88948655128479,0.0,265.34130859375,272.0,59104.6875,0.0,4327.5625,1.0,279.1560363769531,282.9275817871094,294.726806640625,298.54296875,293.1499938964844,293.1499938964844,279.45001220703125,38724.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739231467247008,1.0,0.0,0.0,3.7432377338409424,3.743263244628906,9.349494689558924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.13427734375,0.0,1660.3017578125,1895.4371337890625,0.0,4075.679931640625,0.9279857277870178,1.0,0.0,3.0,1.0,0.0
18197040,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7739237546920776,0.3950633108615875,0.360982596874237,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.929114043712616,0.6868569850921631,0.6534546613693237,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8784118890762329,0.5865257382392883,0.4128028750419616,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8120397329330444,0.4566724300384521,0.4377994537353515,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6646248698234558,0.2474292665719986,1.1433255672454834,284.89111328125,284.95001220703125,301.9223937988281,291.7001037597656,299.5238342285156,297.21600341796875,284.8926086425781,1.0,0.7080039381980896,0.3697953820228576,0.3697953820228576,1.0,1.0,-3.613080978393554,1.003705382347107,2.609375476837158,0.192243754863739,0.88948655128479,0.88948655128479,0.0,265.34130859375,272.0,59104.6875,0.0,4327.5625,1.0,279.1560363769531,282.9275817871094,294.726806640625,298.54296875,293.1499938964844,293.1499938964844,279.45001220703125,38724.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739231467247008,1.0,0.0,0.0,3.7432377338409424,3.743263244628906,9.349494689558924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.13427734375,0.0,1660.3017578125,1895.4371337890625,0.0,4075.679931640625,0.9279857277870178,1.0,0.0,3.0,1.0,0.0
18197100,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7725881338119507,0.395000696182251,0.3607184588909149,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9274189472198486,0.6869109869003296,0.6532549858093262,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8777733445167542,0.588129997253418,0.4137279093265533,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.810900092124939,0.4568663835525512,0.4378300607204437,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6635920405387878,0.2474603950977325,1.1431987285614014,285.0136413574219,284.95001220703125,301.9361572265625,291.6932373046875,299.5270690917969,297.21728515625,285.015625,1.0,0.7088476419448853,0.3694208860397339,0.3694208860397339,1.0,1.0,-3.613512277603149,1.0026702880859375,2.610841989517212,0.1910367459058761,0.9725479483604432,0.9725479483604432,0.0,266.9405822753906,272.0,58175.41796875,0.0,4338.615234375,1.0,279.4035949707031,283.07421875,294.6639404296875,298.3210754394531,293.1499938964844,293.1499938964844,279.45001220703125,34580.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967972457408905,1.0,0.0,0.0,3.7801218032836914,3.780146837234497,9.5346524631168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.26318359375,0.0,1671.81103515625,1895.4371337890625,0.0,4023.326171875,0.9349335432052612,1.0,0.0,3.0,1.0,0.0
18197160,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7719451189041138,0.3951269090175628,0.3608368039131164,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9265537261962892,0.6872012615203857,0.6535171866416931,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.877838134765625,0.5899233222007751,0.4149765372276306,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8103700280189514,0.4572456181049347,0.4381806850433349,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.663097083568573,0.2476206570863723,1.1439273357391355,285.0122985839844,284.95001220703125,301.9493408203125,291.6862487792969,299.5318298339844,297.2206115722656,285.0113525390625,1.0,0.7098363637924194,0.3690538108348846,0.3690538108348846,1.0,1.0,-3.616767168045044,1.0025627613067627,2.614204406738281,0.1901659667491912,0.9934106469154358,0.9934106469154358,0.0,268.11102294921875,275.0,58262.17578125,0.0,4354.6552734375,1.0,279.4440002441406,283.0721740722656,294.6633605957031,298.36053466796875,293.1499938964844,293.1499938964844,279.1499938964844,33661.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965768337249756,1.0,0.0,0.0,3.839578866958618,3.839604377746582,9.836950312092083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.7900390625,0.0,1736.0870361328125,1895.4371337890625,0.0,4003.835693359375,0.9462459087371826,1.0,0.0,3.0,1.0,0.0
18197220,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7693839073181152,0.3941624164581299,0.3603942990303039,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.923282504081726,0.6863605976104736,0.6532348394393921,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8766130208969116,0.592147707939148,0.4168621599674225,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8081759214401245,0.4570487141609192,0.4383823573589325,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6611905694007874,0.2473943531513214,1.1442649364471436,284.8910217285156,284.95001220703125,301.973876953125,291.671875,299.53179931640625,297.2152709960937,284.8924865722656,1.0,0.7116591334342957,0.3683196604251861,0.3683196604251861,1.0,1.0,-3.618823766708374,1.0009030103683472,2.6179208755493164,0.1882069557905197,0.8889155387878418,0.8889155387878418,0.0,271.40496826171875,278.0,59072.5546875,0.0,4380.5908203125,1.0,279.1560363769531,282.9272766113281,294.6986389160156,298.5128173828125,293.1499938964844,293.1499938964844,279.45001220703125,38743.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974872887134552,1.0,0.0,0.0,3.741534948348999,3.741560220718384,9.34098977722897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.888671875,0.0,1658.451171875,1895.4371337890625,0.0,4083.998779296875,0.9276161193847656,1.0,0.0,3.0,1.0,0.0
