time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197280,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7693839073181152,0.3941624164581299,0.3603942990303039,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.923282504081726,0.6863605976104736,0.6532348394393921,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8766130208969116,0.592147707939148,0.4168621599674225,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8081759214401245,0.4570487141609192,0.4383823573589325,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6611905694007874,0.2473943531513214,1.1442649364471436,284.8910217285156,284.95001220703125,301.973876953125,291.671875,299.53179931640625,297.2152709960937,284.8924865722656,1.0,0.7116591334342957,0.3683196604251861,0.3683196604251861,1.0,1.0,-3.618823766708374,1.0009030103683472,2.6179208755493164,0.1882069557905197,0.8889155387878418,0.8889155387878418,0.0,271.40496826171875,278.0,59072.5546875,0.0,4380.5908203125,1.0,279.1560363769531,282.9272766113281,294.6986389160156,298.5128173828125,293.1499938964844,293.1499938964844,279.45001220703125,38743.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974872887134552,1.0,0.0,0.0,3.741534948348999,3.741560220718384,9.34098977722897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.888671875,0.0,1658.451171875,1895.4371337890625,0.0,4083.998779296875,0.9276161193847656,1.0,0.0,3.0,1.0,0.0
18197340,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7674964666366577,0.3942252695560455,0.3602559566497803,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9207985997200012,0.6866322159767151,0.6532383561134338,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.876086413860321,0.59552001953125,0.4190240502357483,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8065240979194641,0.4576123654842376,0.438759982585907,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6597278118133545,0.2475736886262893,1.144825100898743,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,299.53826904296875,297.21978759765625,285.01080322265625,1.0,0.713462769985199,0.3675855100154876,0.3675855100154876,1.0,1.0,-3.622379779815674,0.9997329115867616,2.622646808624268,0.1861244142055511,0.992228627204895,0.992228627204895,0.0,274.1654357910156,281.0,58227.27734375,0.0,4407.36328125,1.0,279.44293212890625,283.071533203125,294.63494873046875,298.3296813964844,293.1499938964844,293.1499938964844,279.1499938964844,33721.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667831063270568,1.0,0.0,0.0,3.836219549179077,3.836245059967041,9.819744946071296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.6650390625,0.0,1732.4649658203125,1895.4371337890625,0.0,4012.8154296875,0.945753812789917,1.0,0.0,3.0,1.0,0.0
18197400,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7674964666366577,0.3942252695560455,0.3602559566497803,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9207985997200012,0.6866322159767151,0.6532383561134338,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.876086413860321,0.59552001953125,0.4190240502357483,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8065240979194641,0.4576123654842376,0.438759982585907,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6597278118133545,0.2475736886262893,1.144825100898743,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,299.53826904296875,297.21978759765625,285.01080322265625,1.0,0.713462769985199,0.3675855100154876,0.3675855100154876,1.0,1.0,-3.622379779815674,0.9997329115867616,2.622646808624268,0.1861244142055511,0.992228627204895,0.992228627204895,0.0,274.1654357910156,281.0,58227.27734375,0.0,4407.36328125,1.0,279.44293212890625,283.071533203125,294.63494873046875,298.3296813964844,293.1499938964844,293.1499938964844,279.1499938964844,33721.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667831063270568,1.0,0.0,0.0,3.836219549179077,3.836245059967041,9.819744946071296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.6650390625,0.0,1732.4649658203125,1895.4371337890625,0.0,4012.8154296875,0.945753812789917,1.0,0.0,3.0,1.0,0.0
18197460,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7650169730186462,0.3932604491710663,0.3598055839538574,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.917607307434082,0.6857176423072815,0.6528786420822144,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8748903870582581,0.5977016687393188,0.4208764433860779,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8043189644813538,0.4574029445648193,0.438945323228836,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6578803062438965,0.2473335266113281,1.145092248916626,284.8908996582031,284.95001220703125,302.0142517089844,291.64111328125,299.53643798828125,297.21435546875,284.8923645019531,1.0,0.7152523398399353,0.3668508231639862,0.3668508231639862,1.0,1.0,-3.624189376831055,0.9979840517044068,2.6262052059173584,0.1841197162866592,0.8879422545433044,0.8879422545433044,0.0,277.4700927734375,284.0,59024.453125,0.0,4432.75830078125,1.0,279.1560363769531,282.9273986816406,294.6679992675781,298.4792785644531,293.1499938964844,293.1499938964844,279.45001220703125,38772.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758664965629578,1.0,0.0,0.0,3.7383413314819336,3.7383668422698975,9.3250508825804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.61181640625,0.0,1654.9376220703125,1895.4371337890625,0.0,4092.6904296875,0.9269281029701232,1.0,0.0,3.0,1.0,0.0
18197520,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7650169730186462,0.3932604491710663,0.3598055839538574,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.917607307434082,0.6857176423072815,0.6528786420822144,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8748903870582581,0.5977016687393188,0.4208764433860779,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8043189644813538,0.4574029445648193,0.438945323228836,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6578803062438965,0.2473335266113281,1.145092248916626,284.8908996582031,284.95001220703125,302.0142517089844,291.64111328125,299.53643798828125,297.21435546875,284.8923645019531,1.0,0.7152523398399353,0.3668508231639862,0.3668508231639862,1.0,1.0,-3.624189376831055,0.9979840517044068,2.6262052059173584,0.1841197162866592,0.8879422545433044,0.8879422545433044,0.0,277.4700927734375,284.0,59024.453125,0.0,4432.75830078125,1.0,279.1560363769531,282.9273986816406,294.6679992675781,298.4792785644531,293.1499938964844,293.1499938964844,279.45001220703125,38772.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758664965629578,1.0,0.0,0.0,3.7383413314819336,3.7383668422698975,9.3250508825804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.61181640625,0.0,1654.9376220703125,1895.4371337890625,0.0,4092.6904296875,0.9269281029701232,1.0,0.0,3.0,1.0,0.0
18197580,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7632046937942505,0.3933220207691192,0.3596678674221039,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9152048826217652,0.6859164834022522,0.6528158187866211,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.874389111995697,0.6010369062423706,0.4230127334594726,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8026912212371826,0.4579558968544006,0.4393137395381927,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6564699411392212,0.2475001960992813,1.1455978155136108,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,299.5409545898437,297.21875,285.0101928710937,1.0,0.7170249223709106,0.3661161065101623,0.3661161065101623,1.0,1.0,-3.627558708190918,0.9967426657676696,2.6308159828186035,0.1819977611303329,0.9906613826751708,0.9906613826751708,0.0,280.2296142578125,287.0,58173.08984375,0.0,4459.10107421875,1.0,279.4429016113281,283.0713806152344,294.60272216796875,298.294189453125,293.1499938964844,293.1499938964844,279.1499938964844,33732.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967789113521576,1.0,0.0,0.0,3.8327908515930176,3.8328161239624015,9.802198519537342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.1611328125,0.0,1728.3861083984375,1895.4371337890625,0.0,4021.706787109375,0.944986879825592,1.0,0.0,3.0,1.0,0.0
18197640,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7632046937942505,0.3933220207691192,0.3596678674221039,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9152048826217652,0.6859164834022522,0.6528158187866211,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.874389111995697,0.6010369062423706,0.4230127334594726,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8026912212371826,0.4579558968544006,0.4393137395381927,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6564699411392212,0.2475001960992813,1.1455978155136108,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,299.5409545898437,297.21875,285.0101928710937,1.0,0.7170249223709106,0.3661161065101623,0.3661161065101623,1.0,1.0,-3.627558708190918,0.9967426657676696,2.6308159828186035,0.1819977611303329,0.9906613826751708,0.9906613826751708,0.0,280.2296142578125,287.0,58173.08984375,0.0,4459.10107421875,1.0,279.4429016113281,283.0713806152344,294.60272216796875,298.294189453125,293.1499938964844,293.1499938964844,279.1499938964844,33732.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967789113521576,1.0,0.0,0.0,3.8327908515930176,3.8328161239624015,9.802198519537342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.1611328125,0.0,1728.3861083984375,1895.4371337890625,0.0,4021.706787109375,0.944986879825592,1.0,0.0,3.0,1.0,0.0
18197700,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7623341083526611,0.3929435908794403,0.3596405982971191,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9140523076057434,0.685559868812561,0.6528499722480774,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8741490840911865,0.6022064685821533,0.4240964353084564,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8019242882728577,0.4579474031925201,0.4395686686038971,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6558286547660828,0.2474448680877685,1.1461535692214966,284.87945556640625,284.95001220703125,302.03546142578125,291.6159362792969,299.5399780273437,297.21710205078125,284.8765869140625,1.0,0.7179824113845825,0.3657487630844116,0.3657487630844116,1.0,1.0,-3.6298534870147705,0.9963077306747437,2.6335456371307373,0.181136205792427,0.9018838405609132,0.9018838405609132,0.0,281.657958984375,287.0,59187.92578125,0.0,4474.2509765625,1.0,279.19354248046875,282.91241455078125,294.6507263183594,298.5062561035156,293.1499938964844,293.1499938964844,279.1499938964844,37101.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974288523197174,1.0,0.0,0.0,3.812044858932495,3.812070608139038,9.696371989775798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.58203125,0.0,1729.6422119140625,1895.4371337890625,0.0,4078.881591796875,0.9405802488327026,1.0,0.0,3.0,1.0,0.0
18197760,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7608187794685364,0.3923623561859131,0.359220951795578,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.912135362625122,0.6849173307418823,0.6523844003677368,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8732147216796875,0.6031110882759094,0.4248139560222626,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8005419969558716,0.4577386677265167,0.4394911825656891,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6546881198883057,0.2472481727600097,1.1458138227462769,284.89080810546875,284.95001220703125,302.04058837890625,291.6070861816406,299.5368957519531,297.2129821777344,284.89239501953125,1.0,0.7187811136245728,0.3653964102268219,0.3653964102268219,1.0,1.0,-3.6291537284851074,0.9949620366096495,2.6341917514801025,0.1800004690885543,0.8865262269973755,0.8865262269973755,0.0,283.5365905761719,290.0,58954.46484375,0.0,4483.98046875,1.0,279.1561279296875,282.9283142089844,294.6342163085937,298.4414978027344,293.1499938964844,293.1499938964844,279.45001220703125,38821.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97688627243042,1.0,0.0,0.0,3.732919931411743,3.732945203781128,9.298023542214652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.57421875,0.0,1648.983154296875,1895.4371337890625,0.0,4101.59912109375,0.9257993698120116,1.0,0.0,3.0,1.0,0.0
18197820,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7590584754943848,0.3924245238304138,0.3590868711471557,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9097828269004822,0.6849801540374756,0.6522069573402405,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8726252317428589,0.6062052845954895,0.4268011450767517,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.798940122127533,0.4582847356796264,0.4398553073406219,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.653307318687439,0.2473985105752945,1.1462619304656982,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,299.5385437011719,297.2164306640625,285.0092468261719,1.0,0.7205095887184143,0.3646917641162872,0.3646917641162872,1.0,1.0,-3.6321358680725098,0.9936832189559937,2.6384527683258057,0.1779195964336395,0.9883889555931092,0.9883889555931092,0.0,286.3211975097656,293.0,58097.99609375,0.0,4509.490234375,1.0,279.44287109375,283.0715637207031,294.56695556640625,298.2540283203125,293.1499938964844,293.1499938964844,279.1499938964844,33745.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688366651535034,1.0,0.0,0.0,3.82761025428772,3.827635765075684,9.775718581295223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.240234375,0.0,1722.205810546875,1895.4371337890625,0.0,4030.953857421875,0.9438254833221436,1.0,0.0,3.0,1.0,0.0
18197880,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7590584754943848,0.3924245238304138,0.3590868711471557,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9097828269004822,0.6849801540374756,0.6522069573402405,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8726252317428589,0.6062052845954895,0.4268011450767517,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.798940122127533,0.4582847356796264,0.4398553073406219,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.653307318687439,0.2473985105752945,1.1462619304656982,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,299.5385437011719,297.2164306640625,285.0092468261719,1.0,0.7205095887184143,0.3646917641162872,0.3646917641162872,1.0,1.0,-3.6321358680725098,0.9936832189559937,2.6384527683258057,0.1779195964336395,0.9883889555931092,0.9883889555931092,0.0,286.3211975097656,293.0,58097.99609375,0.0,4509.490234375,1.0,279.44287109375,283.0715637207031,294.56695556640625,298.2540283203125,293.1499938964844,293.1499938964844,279.1499938964844,33745.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688366651535034,1.0,0.0,0.0,3.82761025428772,3.827635765075684,9.775718581295223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.240234375,0.0,1722.205810546875,1895.4371337890625,0.0,4030.953857421875,0.9438254833221436,1.0,0.0,3.0,1.0,0.0
18197940,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.756741464138031,0.3914657533168793,0.3586402833461761,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9068148136138916,0.6838499903678894,0.6516449451446533,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8713658452033997,0.6080546975135803,0.4284302890300751,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7968289256095886,0.4580587446689605,0.4400253593921661,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6515658497810364,0.2471273094415664,1.1463981866836548,284.8907775878906,284.95001220703125,302.04998779296875,291.5691223144531,299.53155517578125,297.2099609375,284.8922424316406,1.0,0.7222106456756592,0.3639870882034302,0.3639870882034302,1.0,1.0,-3.6332623958587646,0.9917975664138794,2.641464710235596,0.175909623503685,0.8844342827796936,0.8844342827796936,0.0,289.6493530273437,296.0,58860.125,0.0,4533.25732421875,1.0,279.1561279296875,282.92974853515625,294.5962219238281,298.3977966308594,293.1499938964844,293.1499938964844,279.45001220703125,38859.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779620170593262,1.0,0.0,0.0,3.725654602050781,3.725679874420166,9.261865443477292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.77294921875,0.0,1640.8162841796875,1895.4371337890625,0.0,4110.98291015625,0.9241677522659302,1.0,0.0,3.0,1.0,0.0
18198000,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.756741464138031,0.3914657533168793,0.3586402833461761,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9068148136138916,0.6838499903678894,0.6516449451446533,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8713658452033997,0.6080546975135803,0.4284302890300751,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7968289256095886,0.4580587446689605,0.4400253593921661,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6515658497810364,0.2471273094415664,1.1463981866836548,284.8907775878906,284.95001220703125,302.04998779296875,291.5691223144531,299.53155517578125,297.2099609375,284.8922424316406,1.0,0.7222106456756592,0.3639870882034302,0.3639870882034302,1.0,1.0,-3.6332623958587646,0.9917975664138794,2.641464710235596,0.175909623503685,0.8844342827796936,0.8844342827796936,0.0,289.6493530273437,296.0,58860.125,0.0,4533.25732421875,1.0,279.1561279296875,282.92974853515625,294.5962219238281,298.3977966308594,293.1499938964844,293.1499938964844,279.45001220703125,38859.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779620170593262,1.0,0.0,0.0,3.725654602050781,3.725679874420166,9.261865443477292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.77294921875,0.0,1640.8162841796875,1895.4371337890625,0.0,4110.98291015625,0.9241677522659302,1.0,0.0,3.0,1.0,0.0
18198060,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7550560832023621,0.39152592420578,0.3585070371627807,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9045966863632202,0.6838276982307434,0.6513819098472595,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8707730770111084,0.6110641956329346,0.4303429126739502,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7952800989151001,0.4585945010185241,0.4403817653656006,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6502341032028198,0.2472618967294693,1.1467746496200562,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,299.5314025878906,297.2133178710937,285.0087890625,1.0,0.7238908410072327,0.3633295893669128,0.3633295893669128,1.0,1.0,-3.6359572410583496,0.9905651807785034,2.6453919410705566,0.173924833536148,0.9856554865837096,0.9856554865837096,0.0,292.42010498046875,299.0,58005.390625,0.0,4557.9501953125,1.0,279.4428100585937,283.0727844238281,294.5303955078125,298.2099609375,293.1499938964844,293.1499938964844,279.1499938964844,33747.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693725109100342,1.0,0.0,0.0,3.8200881481170654,3.82011342048645,9.737333357406897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.787109375,0.0,1713.1241455078125,1895.4371337890625,0.0,4035.67919921875,0.9421322345733644,1.0,0.0,3.0,1.0,0.0
18198120,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7550560832023621,0.39152592420578,0.3585070371627807,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9045966863632202,0.6838276982307434,0.6513819098472595,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8707730770111084,0.6110641956329346,0.4303429126739502,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7952800989151001,0.4585945010185241,0.4403817653656006,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6502341032028198,0.2472618967294693,1.1467746496200562,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,299.5314025878906,297.2133178710937,285.0087890625,1.0,0.7238908410072327,0.3633295893669128,0.3633295893669128,1.0,1.0,-3.6359572410583496,0.9905651807785034,2.6453919410705566,0.173924833536148,0.9856554865837096,0.9856554865837096,0.0,292.42010498046875,299.0,58005.390625,0.0,4557.9501953125,1.0,279.4428100585937,283.0727844238281,294.5303955078125,298.2099609375,293.1499938964844,293.1499938964844,279.1499938964844,33747.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693725109100342,1.0,0.0,0.0,3.8200881481170654,3.82011342048645,9.737333357406897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.787109375,0.0,1713.1241455078125,1895.4371337890625,0.0,4035.67919921875,0.9421322345733644,1.0,0.0,3.0,1.0,0.0
18198180,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.752838134765625,0.3905747830867767,0.3580633103847503,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9018436670303344,0.6826412081718445,0.6507591605186462,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8695542216300964,0.6128542423248291,0.4319274425506592,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7932407259941101,0.4583624601364136,0.4405432939529419,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6485636234283447,0.2469819337129593,1.1468589305877686,284.8923645019531,284.95001220703125,302.04998779296875,291.5524597167969,299.5240783691406,297.2070617675781,284.89385986328125,1.0,0.7255523800849915,0.3626720905303955,0.3626720905303955,1.0,1.0,-3.636887311935425,0.988762140274048,2.648125171661377,0.1720255017280578,0.8834435939788818,0.8834435939788818,0.0,295.729248046875,302.0,58789.80078125,0.0,4581.091796875,1.0,279.1561889648437,282.9327697753906,294.57354736328125,298.3652648925781,293.1499938964844,293.1499938964844,279.45001220703125,38827.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772796630859376,1.0,0.0,0.0,3.718272686004639,3.718297958374024,9.225199733009504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.63525390625,0.0,1632.012939453125,1895.4371337890625,0.0,4105.0322265625,0.922520875930786,1.0,0.0,3.0,1.0,0.0
18198240,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.752838134765625,0.3905747830867767,0.3580633103847503,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9018436670303344,0.6826412081718445,0.6507591605186462,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8695542216300964,0.6128542423248291,0.4319274425506592,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7932407259941101,0.4583624601364136,0.4405432939529419,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6485636234283447,0.2469819337129593,1.1468589305877686,284.8923645019531,284.95001220703125,302.04998779296875,291.5524597167969,299.5240783691406,297.2070617675781,284.89385986328125,1.0,0.7255523800849915,0.3626720905303955,0.3626720905303955,1.0,1.0,-3.636887311935425,0.988762140274048,2.648125171661377,0.1720255017280578,0.8834435939788818,0.8834435939788818,0.0,295.729248046875,302.0,58789.80078125,0.0,4581.091796875,1.0,279.1561889648437,282.9327697753906,294.57354736328125,298.3652648925781,293.1499938964844,293.1499938964844,279.45001220703125,38827.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772796630859376,1.0,0.0,0.0,3.718272686004639,3.718297958374024,9.225199733009504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.63525390625,0.0,1632.012939453125,1895.4371337890625,0.0,4105.0322265625,0.922520875930786,1.0,0.0,3.0,1.0,0.0
18198300,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7517415285110474,0.3905179500579834,0.3578104376792907,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9004788398742676,0.6824916005134583,0.6503742337226868,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.868962824344635,0.6142449975013733,0.4326997995376587,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7922121286392212,0.4585385322570801,0.4405589401721954,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6477013230323792,0.2469830513000488,1.146603226661682,285.01348876953125,284.95001220703125,302.04998779296875,291.55523681640625,299.52325439453125,297.20782470703125,285.0153503417969,1.0,0.7263050675392151,0.3623433411121368,0.3623433411121368,1.0,1.0,-3.636752367019653,0.987677037715912,2.649075508117676,0.1708664894104004,0.9658026099205016,0.9658026099205016,0.0,297.31915283203125,302.0,57879.4921875,0.0,4590.61181640625,1.0,279.4030456542969,283.07781982421875,294.5189819335937,298.1512451171875,293.1499938964844,293.1499938964844,279.45001220703125,34549.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705679416656494,1.0,0.0,0.0,3.756704568862915,3.7567293643951416,9.416887678526108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.849609375,0.0,1643.9876708984375,1895.4371337890625,0.0,4046.209716796875,0.9296778440475464,1.0,0.0,3.0,1.0,0.0
18198360,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7512234449386597,0.3906416296958923,0.3579304218292236,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8997442722320557,0.6825684309005737,0.6504419445991516,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8689799308776855,0.615814745426178,0.4337992072105407,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7917430996894836,0.4588939547538757,0.4408910870552063,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.647284209728241,0.2471112757921219,1.1471983194351196,285.0116577148437,284.95001220703125,302.04998779296875,291.5605773925781,299.5240478515625,297.2105407714844,285.0107421875,1.0,0.7272012829780579,0.3620232939720154,0.3620232939720154,1.0,1.0,-3.6394131183624254,0.9875007271766664,2.6519124507904053,0.170032113790512,0.9861754179000854,0.9861754179000854,0.0,298.49029541015625,305.0,57982.046875,0.0,4605.3115234375,1.0,279.4438171386719,283.0754089355469,294.5297546386719,298.2011413574219,293.1499938964844,293.1499938964844,279.1499938964844,33616.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675175547599792,1.0,0.0,0.0,3.817406892776489,3.817431926727295,9.723669336381136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.2802734375,0.0,1708.86474609375,1895.4371337890625,0.0,4019.30810546875,0.9412095546722412,1.0,0.0,3.0,1.0,0.0
18198420,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7491082549095154,0.3896975815296173,0.3575007021427154,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8970853686332703,0.6813349723815918,0.6497831344604492,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8678075671195984,0.6175402998924255,0.4353489279747009,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.789781391620636,0.4586565792560577,0.4410536289215088,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6456904411315918,0.2468275129795074,1.1472777128219604,284.8940734863281,284.95001220703125,302.04998779296875,291.5786437988281,299.51690673828125,297.20440673828125,284.8955383300781,1.0,0.7288387417793274,0.3613832294940948,0.3613832294940948,1.0,1.0,-3.640270471572876,0.9857255220413208,2.6545448303222656,0.168166235089302,0.8850132822990417,0.8850132822990417,0.0,301.7819519042969,308.0,58823.421875,0.0,4628.17333984375,1.0,279.1562194824219,282.93414306640625,294.5968322753906,298.3842468261719,293.1499938964844,293.1499938964844,279.45001220703125,38696.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974905014038086,1.0,0.0,0.0,3.7191295623779297,3.7191548347473145,9.22945218917448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.203125,0.0,1632.00390625,1895.4371337890625,0.0,4084.27978515625,0.9226173162460328,1.0,0.0,3.0,1.0,0.0
18198480,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7491082549095154,0.3896975815296173,0.3575007021427154,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8970853686332703,0.6813349723815918,0.6497831344604492,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8678075671195984,0.6175402998924255,0.4353489279747009,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.789781391620636,0.4586565792560577,0.4410536289215088,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6456904411315918,0.2468275129795074,1.1472777128219604,284.8940734863281,284.95001220703125,302.04998779296875,291.5786437988281,299.51690673828125,297.20440673828125,284.8955383300781,1.0,0.7288387417793274,0.3613832294940948,0.3613832294940948,1.0,1.0,-3.640270471572876,0.9857255220413208,2.6545448303222656,0.168166235089302,0.8850132822990417,0.8850132822990417,0.0,301.7819519042969,308.0,58823.421875,0.0,4628.17333984375,1.0,279.1562194824219,282.93414306640625,294.5968322753906,298.3842468261719,293.1499938964844,293.1499938964844,279.45001220703125,38696.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974905014038086,1.0,0.0,0.0,3.7191295623779297,3.7191548347473145,9.22945218917448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.203125,0.0,1632.00390625,1895.4371337890625,0.0,4084.27978515625,0.9226173162460328,1.0,0.0,3.0,1.0,0.0
18198540,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7475647926330566,0.3897653222084045,0.3573750555515289,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.895031750202179,0.6812095642089844,0.6494243741035461,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8672513365745544,0.6204372048377991,0.4371812045574188,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.788336992263794,0.459179550409317,0.4413980543613434,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6444643139839172,0.2469511032104492,1.1476024389266968,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,299.5169677734375,297.2079162597656,285.0129699707031,1.0,0.7304635047912598,0.3607431352138519,0.3607431352138519,1.0,1.0,-3.642685651779175,0.9844527244567872,2.658232927322388,0.1661751121282577,0.9891896843910216,0.9891896843910216,0.0,304.5348205566406,311.0,58058.81640625,0.0,4652.08544921875,1.0,279.4427795410156,283.0766296386719,294.5739440917969,298.2444152832031,293.1499938964844,293.1499938964844,279.1499938964844,33586.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96479731798172,1.0,0.0,0.0,3.8194968700408936,3.8195221424102783,9.734319519338896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.3037109375,0.0,1711.146240234375,1895.4371337890625,0.0,3995.232421875,0.9419035315513612,1.0,0.0,3.0,1.0,0.0
18198600,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7475647926330566,0.3897653222084045,0.3573750555515289,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.895031750202179,0.6812095642089844,0.6494243741035461,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8672513365745544,0.6204372048377991,0.4371812045574188,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.788336992263794,0.459179550409317,0.4413980543613434,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6444643139839172,0.2469511032104492,1.1476024389266968,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,299.5169677734375,297.2079162597656,285.0129699707031,1.0,0.7304635047912598,0.3607431352138519,0.3607431352138519,1.0,1.0,-3.642685651779175,0.9844527244567872,2.658232927322388,0.1661751121282577,0.9891896843910216,0.9891896843910216,0.0,304.5348205566406,311.0,58058.81640625,0.0,4652.08544921875,1.0,279.4427795410156,283.0766296386719,294.5739440917969,298.2444152832031,293.1499938964844,293.1499938964844,279.1499938964844,33586.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96479731798172,1.0,0.0,0.0,3.8194968700408936,3.8195221424102783,9.734319519338896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.3037109375,0.0,1711.146240234375,1895.4371337890625,0.0,3995.232421875,0.9419035315513612,1.0,0.0,3.0,1.0,0.0
18198660,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7455122470855713,0.3888171315193176,0.3569384813308716,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8924078941345215,0.679918646812439,0.6487077474594116,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.866083025932312,0.6220799088478088,0.4386728405952453,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.786417543888092,0.4589265882968902,0.4415447115898132,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.642917811870575,0.2466577738523483,1.147638916969299,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,299.5097961425781,297.2017822265625,284.8962097167969,1.0,0.7320730686187744,0.3601028621196747,0.3601028621196747,1.0,1.0,-3.643324375152588,0.9826040267944336,2.6607203483581543,0.1642698347568512,0.8882632851600647,0.8882632851600647,0.0,307.8375549316406,314.0,58952.30859375,0.0,4674.43359375,1.0,279.1561279296875,282.93292236328125,294.6582946777344,298.4491577148437,293.1499938964844,293.1499938964844,279.45001220703125,38566.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719002842903136,1.0,0.0,0.0,3.7284281253814697,3.728453397750856,9.275660204366432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.59326171875,0.0,1641.80029296875,1895.4371337890625,0.0,4057.927490234375,0.9245914220809937,1.0,0.0,3.0,1.0,0.0
18198720,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7455122470855713,0.3888171315193176,0.3569384813308716,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8924078941345215,0.679918646812439,0.6487077474594116,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.866083025932312,0.6220799088478088,0.4386728405952453,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.786417543888092,0.4589265882968902,0.4415447115898132,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.642917811870575,0.2466577738523483,1.147638916969299,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,299.5097961425781,297.2017822265625,284.8962097167969,1.0,0.7320730686187744,0.3601028621196747,0.3601028621196747,1.0,1.0,-3.643324375152588,0.9826040267944336,2.6607203483581543,0.1642698347568512,0.8882632851600647,0.8882632851600647,0.0,307.8375549316406,314.0,58952.30859375,0.0,4674.43359375,1.0,279.1561279296875,282.93292236328125,294.6582946777344,298.4491577148437,293.1499938964844,293.1499938964844,279.45001220703125,38566.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719002842903136,1.0,0.0,0.0,3.7284281253814697,3.728453397750856,9.275660204366432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.59326171875,0.0,1641.80029296875,1895.4371337890625,0.0,4057.927490234375,0.9245914220809937,1.0,0.0,3.0,1.0,0.0
18198780,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7440187931060791,0.3888824880123138,0.3568082153797149,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8903820514678955,0.679738461971283,0.6482948660850525,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8655232787132263,0.624905526638031,0.4404516518115997,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7850077748298645,0.459436297416687,0.4418745040893554,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6417282819747925,0.2467724978923797,1.1479194164276123,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,299.5098571777344,297.2052917480469,285.0150451660156,1.0,0.7336683869361877,0.3594626188278198,0.3594626188278198,1.0,1.0,-3.645534038543701,0.9812604188919068,2.664273738861084,0.1622393727302551,0.994248390197754,0.994248390197754,0.0,310.5938415527344,317.0,58213.21875,0.0,4697.83740234375,1.0,279.4428405761719,283.0764465332031,294.6513366699219,298.32769775390625,293.1499938964844,293.1499938964844,279.1499938964844,33539.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615586400032043,1.0,0.0,0.0,3.8298938274383545,3.8299190998077393,9.787386261450592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.98828125,0.0,1723.3497314453125,1895.4371337890625,0.0,3966.4677734375,0.9442209601402284,1.0,0.0,3.0,1.0,0.0
18198840,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7440187931060791,0.3888824880123138,0.3568082153797149,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8903820514678955,0.679738461971283,0.6482948660850525,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8655232787132263,0.624905526638031,0.4404516518115997,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7850077748298645,0.459436297416687,0.4418745040893554,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6417282819747925,0.2467724978923797,1.1479194164276123,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,299.5098571777344,297.2052917480469,285.0150451660156,1.0,0.7336683869361877,0.3594626188278198,0.3594626188278198,1.0,1.0,-3.645534038543701,0.9812604188919068,2.664273738861084,0.1622393727302551,0.994248390197754,0.994248390197754,0.0,310.5938415527344,317.0,58213.21875,0.0,4697.83740234375,1.0,279.4428405761719,283.0764465332031,294.6513366699219,298.32769775390625,293.1499938964844,293.1499938964844,279.1499938964844,33539.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615586400032043,1.0,0.0,0.0,3.8298938274383545,3.8299190998077393,9.787386261450592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.98828125,0.0,1723.3497314453125,1895.4371337890625,0.0,3966.4677734375,0.9442209601402284,1.0,0.0,3.0,1.0,0.0
18198900,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7433065176010132,0.3885131478309631,0.3567877113819122,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8894068002700806,0.6792037487030029,0.6481581926345825,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8652531504631042,0.6258026957511902,0.4413545131683349,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7843499779701233,0.4594063460826874,0.4421111643314361,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6411941051483154,0.2466937601566314,1.148373007774353,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,299.50714111328125,297.2033386230469,284.8819580078125,1.0,0.7345378398895264,0.3591424822807312,0.3591424822807312,1.0,1.0,-3.6472690105438232,0.9807788133621216,2.666490316390991,0.161423772573471,0.9076348543167114,0.9076348543167114,0.0,312.0198974609375,317.0,59306.65234375,0.0,4711.60888671875,1.0,279.19354248046875,282.9168395996094,294.7322692871094,298.5762023925781,293.1499938964844,293.1499938964844,279.1499938964844,36768.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669724702835084,1.0,0.0,0.0,3.815438985824585,3.815464735031128,9.713646704767598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.4189453125,0.0,1731.145751953125,1895.4371337890625,0.0,4014.48974609375,0.9412009716033936,1.0,0.0,3.0,1.0,0.0
18198960,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7420392632484436,0.3879311978816986,0.3563738465309143,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8878116607666016,0.6783941984176636,0.6475332975387573,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8643733263015747,0.6264631748199463,0.4418912827968597,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7831438183784485,0.4591679871082306,0.4420110583305359,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6402361989021301,0.246470645070076,1.1479276418685913,284.8947448730469,284.95001220703125,302.04998779296875,291.7341003417969,299.50274658203125,297.1991577148437,284.89630126953125,1.0,0.7352502346038818,0.3588376641273498,0.3588376641273498,1.0,1.0,-3.646012783050537,0.9794034957885742,2.666609287261963,0.1603500247001648,0.8928214311599731,0.8928214311599731,0.0,313.8928527832031,320.0,59156.14453125,0.0,4719.7353515625,1.0,279.1560974121094,282.9299621582031,294.75030517578125,298.5508728027344,293.1499938964844,293.1499938964844,279.45001220703125,38460.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684848785400392,1.0,0.0,0.0,3.744086503982544,3.7441117763519287,9.353734071737564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.30615234375,0.0,1659.270751953125,1895.4371337890625,0.0,4027.849853515625,0.9280359148979188,1.0,0.0,3.0,1.0,0.0
18199020,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7405882477760315,0.3879922032356262,0.3562355637550354,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8858116269111633,0.6781602501869202,0.6470656394958496,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8638049960136414,0.6292131543159485,0.4436120688915252,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7817645072937012,0.4596625566482544,0.4423233568668365,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6390788555145264,0.2465768456459045,1.148162841796875,285.0176696777344,284.95001220703125,302.04998779296875,291.78973388671875,299.5028991699219,297.2026062011719,285.0171203613281,1.0,0.7368150949478149,0.3582280576229095,0.3582280576229095,1.0,1.0,-3.648001194000244,0.978083610534668,2.669917583465576,0.1583782285451889,1.0,1.0,0.0,316.654052734375,323.0,58432.20703125,0.0,4742.5869140625,1.0,279.4429626464844,283.0752258300781,294.7560119628906,298.4437561035156,293.1499938964844,293.1499938964844,279.1499938964844,33532.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580097794532776,1.0,0.0,0.0,3.8456954956054688,3.8457210063934326,9.86831651061948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.4716796875,0.0,1742.5341796875,1895.4371337890625,0.0,3934.82470703125,0.947757601737976,1.0,0.0,3.0,1.0,0.0
18199080,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7405882477760315,0.3879922032356262,0.3562355637550354,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8858116269111633,0.6781602501869202,0.6470656394958496,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8638049960136414,0.6292131543159485,0.4436120688915252,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7817645072937012,0.4596625566482544,0.4423233568668365,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6390788555145264,0.2465768456459045,1.148162841796875,285.0176696777344,284.95001220703125,302.04998779296875,291.78973388671875,299.5028991699219,297.2026062011719,285.0171203613281,1.0,0.7368150949478149,0.3582280576229095,0.3582280576229095,1.0,1.0,-3.648001194000244,0.978083610534668,2.669917583465576,0.1583782285451889,1.0,1.0,0.0,316.654052734375,323.0,58432.20703125,0.0,4742.5869140625,1.0,279.4429626464844,283.0752258300781,294.7560119628906,298.4437561035156,293.1499938964844,293.1499938964844,279.1499938964844,33532.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580097794532776,1.0,0.0,0.0,3.8456954956054688,3.8457210063934326,9.86831651061948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.4716796875,0.0,1742.5341796875,1895.4371337890625,0.0,3934.82470703125,0.947757601737976,1.0,0.0,3.0,1.0,0.0
