time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199140,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.738659143447876,0.387038916349411,0.3557963669300079,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8832702040672302,0.6767439246177673,0.6462411880493164,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8626255989074707,0.6305860877037048,0.4449507296085357,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7799376845359802,0.4593801200389862,0.4424448609352112,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6376241445541382,0.2462648153305053,1.1481306552886963,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,299.4955444335937,297.1960754394531,284.8968811035156,1.0,0.7383646965026855,0.3576184213161468,0.3576184213161468,1.0,1.0,-3.6482105255126953,0.976191222667694,2.6720192432403564,0.156502291560173,0.8988852500915527,0.8988852500915527,0.0,319.96783447265625,326.0,59421.73046875,0.0,4763.83251953125,1.0,279.1568298339844,282.92657470703125,294.8652648925781,298.6803894042969,293.1499938964844,293.1499938964844,279.45001220703125,38283.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964780867099762,1.0,0.0,0.0,3.765276908874512,3.765302419662476,9.459913030696044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.60498046875,0.0,1682.8699951171875,1895.4371337890625,0.0,3995.086669921875,0.9326505064964294,1.0,0.0,3.0,1.0,0.0
18199200,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.738659143447876,0.387038916349411,0.3557963669300079,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8832702040672302,0.6767439246177673,0.6462411880493164,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8626255989074707,0.6305860877037048,0.4449507296085357,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7799376845359802,0.4593801200389862,0.4424448609352112,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6376241445541382,0.2462648153305053,1.1481306552886963,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,299.4955444335937,297.1960754394531,284.8968811035156,1.0,0.7383646965026855,0.3576184213161468,0.3576184213161468,1.0,1.0,-3.6482105255126953,0.976191222667694,2.6720192432403564,0.156502291560173,0.8988852500915527,0.8988852500915527,0.0,319.96783447265625,326.0,59421.73046875,0.0,4763.83251953125,1.0,279.1568298339844,282.92657470703125,294.8652648925781,298.6803894042969,293.1499938964844,293.1499938964844,279.45001220703125,38283.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964780867099762,1.0,0.0,0.0,3.765276908874512,3.765302419662476,9.459913030696044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.60498046875,0.0,1682.8699951171875,1895.4371337890625,0.0,3995.086669921875,0.9326505064964294,1.0,0.0,3.0,1.0,0.0
18199260,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7372475862503052,0.387111485004425,0.3556648194789886,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8812735676765442,0.6764236688613892,0.6456932425498962,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.86195969581604,0.6330655217170715,0.4464904963970184,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.778586745262146,0.4598747193813324,0.442753404378891,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6364891529083252,0.2463618665933609,1.1483224630355835,285.020751953125,284.95001220703125,302.04998779296875,291.9153747558594,299.4952697753906,297.19873046875,285.0201416015625,1.0,0.7398868203163147,0.3570534288883209,0.3570534288883209,1.0,1.0,-3.649835824966431,0.9748920798301696,2.674943685531616,0.1546187400817871,1.0,1.0,0.0,322.7441711425781,329.0,58683.42578125,0.0,4785.78173828125,1.0,279.4440002441406,283.074462890625,294.88055419921875,298.58367919921875,293.1499938964844,293.1499938964844,279.1499938964844,33632.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542131423950196,1.0,0.0,0.0,3.864077091217041,3.864102840423584,9.962878948499565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.47265625,0.0,1765.884033203125,1895.4371337890625,0.0,3900.837158203125,0.9516619443893432,1.0,0.0,3.0,1.0,0.0
18199320,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7372475862503052,0.387111485004425,0.3556648194789886,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8812735676765442,0.6764236688613892,0.6456932425498962,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.86195969581604,0.6330655217170715,0.4464904963970184,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.778586745262146,0.4598747193813324,0.442753404378891,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6364891529083252,0.2463618665933609,1.1483224630355835,285.020751953125,284.95001220703125,302.04998779296875,291.9153747558594,299.4952697753906,297.19873046875,285.0201416015625,1.0,0.7398868203163147,0.3570534288883209,0.3570534288883209,1.0,1.0,-3.649835824966431,0.9748920798301696,2.674943685531616,0.1546187400817871,1.0,1.0,0.0,322.7441711425781,329.0,58683.42578125,0.0,4785.78173828125,1.0,279.4440002441406,283.074462890625,294.88055419921875,298.58367919921875,293.1499938964844,293.1499938964844,279.1499938964844,33632.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542131423950196,1.0,0.0,0.0,3.864077091217041,3.864102840423584,9.962878948499565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.47265625,0.0,1765.884033203125,1895.4371337890625,0.0,3900.837158203125,0.9516619443893432,1.0,0.0,3.0,1.0,0.0
18199380,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7353881597518921,0.3861618936061859,0.3552428781986236,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8787757754325867,0.6749324798583984,0.6448057889938354,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8607305288314819,0.6342310905456543,0.4476737380027771,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.776821494102478,0.4595868587493896,0.4428814947605133,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6350825428962708,0.2460421472787857,1.1482785940170288,284.8968505859375,284.95001220703125,302.04998779296875,291.9837951660156,299.48785400390625,297.1918640136719,284.8978881835937,1.0,0.741397500038147,0.356488436460495,0.356488436460495,1.0,1.0,-3.649796962738037,0.9730628728866576,2.676734209060669,0.1528525054454803,0.9059349298477172,0.9059349298477172,0.0,326.052001953125,332.0,59725.01953125,0.0,4806.29541015625,1.0,279.1569519042969,282.9231262207031,294.9981689453125,298.8310241699219,293.1499938964844,293.1499938964844,278.8500061035156,38103.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609313011169434,1.0,0.0,0.0,3.78872275352478,3.7887485027313232,9.578091066941852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.16796875,0.0,1709.3912353515625,1895.4371337890625,0.0,3960.88330078125,0.9378660321235656,1.0,0.0,3.0,1.0,0.0
18199440,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7353881597518921,0.3861618936061859,0.3552428781986236,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8787757754325867,0.6749324798583984,0.6448057889938354,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8607305288314819,0.6342310905456543,0.4476737380027771,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.776821494102478,0.4595868587493896,0.4428814947605133,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6350825428962708,0.2460421472787857,1.1482785940170288,284.8968505859375,284.95001220703125,302.04998779296875,291.9837951660156,299.48785400390625,297.1918640136719,284.8978881835937,1.0,0.741397500038147,0.356488436460495,0.356488436460495,1.0,1.0,-3.649796962738037,0.9730628728866576,2.676734209060669,0.1528525054454803,0.9059349298477172,0.9059349298477172,0.0,326.052001953125,332.0,59725.01953125,0.0,4806.29541015625,1.0,279.1569519042969,282.9231262207031,294.9981689453125,298.8310241699219,293.1499938964844,293.1499938964844,278.8500061035156,38103.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609313011169434,1.0,0.0,0.0,3.78872275352478,3.7887485027313232,9.578091066941852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.16796875,0.0,1709.3912353515625,1895.4371337890625,0.0,3960.88330078125,0.9378660321235656,1.0,0.0,3.0,1.0,0.0
18199500,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7342050671577454,0.3855257630348205,0.3548139333724975,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8772404789924622,0.6739593744277954,0.6440655589103699,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8598443269729614,0.6346234679222107,0.4480664432048797,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.7756738066673279,0.4592638611793518,0.4427241086959839,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.634157121181488,0.2457502633333206,1.1475576162338257,284.8199462890625,284.95001220703125,302.04998779296875,292.0190734863281,299.48309326171875,297.1871337890625,284.8236694335937,1.0,0.7419998049736023,0.356205940246582,0.356205940246582,1.0,1.0,-3.647808074951172,0.9715349078178406,2.6762733459472656,0.1517443358898162,0.8224005103111267,0.8224005103111267,0.0,327.8753356933594,332.0,60201.23046875,0.0,4812.00048828125,1.0,278.8984069824219,282.830078125,295.0521850585937,298.991943359375,293.1499938964844,293.1499938964844,278.8500061035156,42931.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653295278549194,1.0,0.0,0.0,3.654322624206543,3.654347896575928,8.910602105061116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.7890625,0.0,1589.9051513671875,1895.4371337890625,0.0,3999.948974609375,0.909023940563202,1.0,0.0,3.0,1.0,0.0
18199560,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7330286502838135,0.385096937417984,0.3543587028980255,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8757121562957764,0.673204779624939,0.6432715058326721,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8589692711830139,0.635270357131958,0.4484329223632812,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7745242714881897,0.4590824544429779,0.4425181746482849,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6332157850265503,0.2455210983753204,1.1466243267059326,284.8821105957031,284.95001220703125,302.04998779296875,292.054931640625,299.4797668457031,297.1842956542969,284.8841857910156,1.0,0.7425333261489868,0.3559367060661316,0.3559367060661316,1.0,1.0,-3.645372152328491,0.9699100255966188,2.675462007522583,0.1505827158689499,0.8324005603790283,0.8324005603790283,0.0,329.6456604003906,335.0,59889.625,0.0,4816.1005859375,1.0,278.8580322265625,282.8924255371094,295.05731201171875,298.9190368652344,293.1499938964844,293.1499938964844,279.1499938964844,41234.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96413254737854,1.0,0.0,0.0,3.544649124145508,3.544672966003418,8.383778435927525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.46826171875,0.0,1457.1243896484375,1895.4371337890625,0.0,3989.3369140625,0.886487603187561,1.0,0.0,3.0,1.0,0.0
18199620,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7320497035980225,0.3853546679019928,0.3544381260871887,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8741849660873413,0.6730163097381592,0.6428835988044739,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8587157130241394,0.6378467082977295,0.450077086687088,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7735856771469116,0.4596942961215973,0.4429492652416229,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6323742866516113,0.2456769496202469,1.146991729736328,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,299.4813537597656,297.1892395019531,284.9996337890625,1.0,0.7439604997634888,0.3553982079029083,0.3553982079029083,1.0,1.0,-3.647928714752197,0.9689881801605223,2.678940534591675,0.1488542258739471,0.9268632531166076,0.9268632531166076,0.0,331.9769897460937,338.0,59273.84375,0.0,4837.94287109375,1.0,279.1415100097656,283.0312194824219,295.0817565917969,298.8209228515625,293.1499938964844,293.1499938964844,278.8500061035156,34061.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508530497550964,1.0,0.0,0.0,3.642228126525879,3.64225172996521,8.851718575897394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.5390625,0.0,1510.0625,1895.4371337890625,0.0,3870.64404296875,0.9023764133453368,1.0,0.0,3.0,1.0,0.0
18199680,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7320497035980225,0.3853546679019928,0.3544381260871887,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8741849660873413,0.6730163097381592,0.6428835988044739,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8587157130241394,0.6378467082977295,0.450077086687088,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7735856771469116,0.4596942961215973,0.4429492652416229,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6323742866516113,0.2456769496202469,1.146991729736328,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,299.4813537597656,297.1892395019531,284.9996337890625,1.0,0.7439604997634888,0.3553982079029083,0.3553982079029083,1.0,1.0,-3.647928714752197,0.9689881801605223,2.678940534591675,0.1488542258739471,0.9268632531166076,0.9268632531166076,0.0,331.9769897460937,338.0,59273.84375,0.0,4837.94287109375,1.0,279.1415100097656,283.0312194824219,295.0817565917969,298.8209228515625,293.1499938964844,293.1499938964844,278.8500061035156,34061.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508530497550964,1.0,0.0,0.0,3.642228126525879,3.64225172996521,8.851718575897394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.5390625,0.0,1510.0625,1895.4371337890625,0.0,3870.64404296875,0.9023764133453368,1.0,0.0,3.0,1.0,0.0
18199740,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7304517030715942,0.3846052587032318,0.3541270792484283,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8719847798347473,0.6717032194137573,0.6420760750770569,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8577220439910889,0.6391451954841614,0.4512877166271209,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7720844745635986,0.4595551490783691,0.4431537091732025,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6311803460121155,0.2454627156257629,1.1472009420394895,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,299.4761047363281,297.18511962890625,284.9154663085937,1.0,0.7454515695571899,0.354859709739685,0.354859709739685,1.0,1.0,-3.6485462188720703,0.9674487113952636,2.681097507476806,0.1471871435642242,0.8515756726264954,0.8515756726264954,0.0,335.0713195800781,341.0,60071.5703125,0.0,4858.99560546875,1.0,278.8583984375,282.9208374023437,295.2072448730469,299.0644226074219,293.1499938964844,293.1499938964844,279.1499938964844,38392.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556339383125304,1.0,0.0,0.0,3.5336368083953857,3.5336601734161377,8.331767276104074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.2646484375,0.0,1424.849853515625,1895.4371337890625,0.0,3913.572021484375,0.8814659714698792,1.0,0.0,3.0,1.0,0.0
18199800,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7304517030715942,0.3846052587032318,0.3541270792484283,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8719847798347473,0.6717032194137573,0.6420760750770569,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8577220439910889,0.6391451954841614,0.4512877166271209,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7720844745635986,0.4595551490783691,0.4431537091732025,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6311803460121155,0.2454627156257629,1.1472009420394895,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,299.4761047363281,297.18511962890625,284.9154663085937,1.0,0.7454515695571899,0.354859709739685,0.354859709739685,1.0,1.0,-3.6485462188720703,0.9674487113952636,2.681097507476806,0.1471871435642242,0.8515756726264954,0.8515756726264954,0.0,335.0713195800781,341.0,60071.5703125,0.0,4858.99560546875,1.0,278.8583984375,282.9208374023437,295.2072448730469,299.0644226074219,293.1499938964844,293.1499938964844,279.1499938964844,38392.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556339383125304,1.0,0.0,0.0,3.5336368083953857,3.5336601734161377,8.331767276104074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.2646484375,0.0,1424.849853515625,1895.4371337890625,0.0,3913.572021484375,0.8814659714698792,1.0,0.0,3.0,1.0,0.0
18199860,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7292513251304626,0.3846752941608429,0.3540825843811035,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8702157139778137,0.6712843775749207,0.6415454745292664,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8571779131889343,0.6414381265640259,0.452768325805664,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7709503173828125,0.4600377082824707,0.4435302019119262,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6302456259727478,0.2455966770648956,1.1477476358413696,285.01043701171875,284.95001220703125,302.04998779296875,292.2764892578125,299.47625732421875,297.18804931640625,285.0096435546875,1.0,0.7469842433929443,0.3543368577957153,0.3543368577957153,1.0,1.0,-3.650737762451172,0.9664562940597534,2.684281587600708,0.1454930156469345,0.9443801045417786,0.9443801045417786,0.0,337.76287841796875,344.0,59593.8671875,0.0,4882.08056640625,1.0,279.1415710449219,283.0361328125,295.2424621582031,299.00177001953125,293.1499938964844,293.1499938964844,278.8500061035156,33141.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945304274559021,1.0,0.0,0.0,3.658430814743042,3.658454418182373,8.930648505156569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.2548828125,0.0,1521.1322021484375,1895.4371337890625,0.0,3820.562255859375,0.90522563457489,1.0,0.0,3.0,1.0,0.0
18199920,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7292513251304626,0.3846752941608429,0.3540825843811035,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8702157139778137,0.6712843775749207,0.6415454745292664,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8571779131889343,0.6414381265640259,0.452768325805664,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7709503173828125,0.4600377082824707,0.4435302019119262,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6302456259727478,0.2455966770648956,1.1477476358413696,285.01043701171875,284.95001220703125,302.04998779296875,292.2764892578125,299.47625732421875,297.18804931640625,285.0096435546875,1.0,0.7469842433929443,0.3543368577957153,0.3543368577957153,1.0,1.0,-3.650737762451172,0.9664562940597534,2.684281587600708,0.1454930156469345,0.9443801045417786,0.9443801045417786,0.0,337.76287841796875,344.0,59593.8671875,0.0,4882.08056640625,1.0,279.1415710449219,283.0361328125,295.2424621582031,299.00177001953125,293.1499938964844,293.1499938964844,278.8500061035156,33141.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945304274559021,1.0,0.0,0.0,3.658430814743042,3.658454418182373,8.930648505156569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.2548828125,0.0,1521.1322021484375,1895.4371337890625,0.0,3820.562255859375,0.90522563457489,1.0,0.0,3.0,1.0,0.0
18199980,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7274482846260071,0.3837323784828186,0.3536181449890136,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8677896857261658,0.6697070002555847,0.6405109763145447,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8559338450431824,0.6424594521522522,0.4537993669509887,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7692437767982483,0.4597135484218597,0.4435848295688629,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6289105415344238,0.2452909797430038,1.1476728916168213,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,299.4699401855469,297.1824951171875,284.910888671875,1.0,0.7484449148178101,0.353814035654068,0.353814035654068,1.0,1.0,-3.650160551071167,0.9645928144454956,2.685567617416382,0.1437689512968063,0.8598470091819763,0.8598470091819763,0.0,341.125732421875,347.0,60470.6171875,0.0,4901.39453125,1.0,278.8581848144531,282.9099426269531,295.3637390136719,299.2494506835937,293.1499938964844,293.1499938964844,279.1499938964844,38112.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517378807067872,1.0,0.0,0.0,3.566406488418579,3.56643009185791,8.48701517952577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.845703125,0.0,1457.5875244140625,1895.4371337890625,0.0,3878.60498046875,0.8884330987930298,1.0,0.0,3.0,1.0,0.0
18200040,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7274482846260071,0.3837323784828186,0.3536181449890136,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8677896857261658,0.6697070002555847,0.6405109763145447,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8559338450431824,0.6424594521522522,0.4537993669509887,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7692437767982483,0.4597135484218597,0.4435848295688629,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6289105415344238,0.2452909797430038,1.1476728916168213,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,299.4699401855469,297.1824951171875,284.910888671875,1.0,0.7484449148178101,0.353814035654068,0.353814035654068,1.0,1.0,-3.650160551071167,0.9645928144454956,2.685567617416382,0.1437689512968063,0.8598470091819763,0.8598470091819763,0.0,341.125732421875,347.0,60470.6171875,0.0,4901.39453125,1.0,278.8581848144531,282.9099426269531,295.3637390136719,299.2494506835937,293.1499938964844,293.1499938964844,279.1499938964844,38112.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517378807067872,1.0,0.0,0.0,3.566406488418579,3.56643009185791,8.48701517952577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.845703125,0.0,1457.5875244140625,1895.4371337890625,0.0,3878.60498046875,0.8884330987930298,1.0,0.0,3.0,1.0,0.0
18200100,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7265824675559998,0.3836493492126465,0.3533763587474823,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8666225671768188,0.669338047504425,0.6399635076522827,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8553717732429504,0.6434667110443115,0.4543261528015136,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7684176564216614,0.4598301947116852,0.4435709416866302,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6282410025596619,0.2452742159366607,1.1474051475524902,285.0184020996094,284.95001220703125,302.04998779296875,292.3871459960937,299.4692077636719,297.1829833984375,285.01934814453125,1.0,0.7491070628166199,0.3535526394844055,0.3535526394844055,1.0,1.0,-3.64949893951416,0.96355140209198,2.68594741821289,0.1427366882562637,0.937351644039154,0.937351644039154,0.0,342.7027893066406,347.0,59745.48828125,0.0,4909.3408203125,1.0,279.0998229980469,283.0390930175781,295.34796142578125,299.0851135253906,293.1499938964844,293.1499938964844,279.1499938964844,33824.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449963569641112,1.0,0.0,0.0,3.619382858276367,3.619406223297119,8.741025112612988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.9091796875,0.0,1483.2335205078125,1895.4371337890625,0.0,3817.775634765625,0.8983862400054932,1.0,0.0,3.0,1.0,0.0
18200160,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7261300086975098,0.3837040662765503,0.3534545004367828,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8659005761146545,0.6691291332244873,0.6397956609725952,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8552500605583191,0.6445996165275574,0.4551447331905365,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7679907083511353,0.4600778520107269,0.4438270926475525,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6278814077377319,0.245355874300003,1.1478705406188965,285.00848388671875,284.95001220703125,302.04998779296875,292.4233703613281,299.4694519042969,297.18463134765625,285.00738525390625,1.0,0.749890923500061,0.3532997369766235,0.3532997369766235,1.0,1.0,-3.6512413024902335,0.9632800817489624,2.687961339950561,0.1419815123081207,0.9523444771766664,0.9523444771766664,0.0,343.9267578125,350.0,59953.1796875,0.0,4921.99853515625,1.0,279.1427917480469,283.0284118652344,295.3920593261719,299.1778564453125,293.1499938964844,293.1499938964844,278.8500061035156,33109.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420275688171388,1.0,0.0,0.0,3.689326286315918,3.689350128173828,9.08212427930266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.6865234375,0.0,1555.4990234375,1895.4371337890625,0.0,3790.864990234375,0.9119330644607544,1.0,0.0,3.0,1.0,0.0
18200220,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7243315577507019,0.3827098608016968,0.3529511094093323,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.863503634929657,0.6674527525901794,0.6386743187904358,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.854004442691803,0.6455005407333374,0.4561034440994262,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7662964463233948,0.4596787989139557,0.4438152015209198,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.62654709815979,0.2450102120637893,1.1476202011108398,284.9053649902344,284.95001220703125,302.04998779296875,292.49432373046875,299.4630126953125,297.1788330078125,284.90673828125,1.0,0.7512778043746948,0.3527939617633819,0.3527939617633819,1.0,1.0,-3.650134563446045,0.96130633354187,2.688828229904175,0.1402608752250671,0.8637701272964478,0.8637701272964478,0.0,347.2766418457031,353.0,60816.90625,0.0,4939.69921875,1.0,278.8577575683594,282.9003601074219,295.5090026855469,299.4203796386719,293.1499938964844,293.1499938964844,279.1499938964844,38287.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487257599830629,1.0,0.0,0.0,3.593784809112549,3.593808650970459,8.617820412837318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.9658203125,0.0,1488.3702392578125,1895.4371337890625,0.0,3851.4755859375,0.8945736289024353,1.0,0.0,3.0,1.0,0.0
18200280,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7243315577507019,0.3827098608016968,0.3529511094093323,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.863503634929657,0.6674527525901794,0.6386743187904358,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.854004442691803,0.6455005407333374,0.4561034440994262,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7662964463233948,0.4596787989139557,0.4438152015209198,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.62654709815979,0.2450102120637893,1.1476202011108398,284.9053649902344,284.95001220703125,302.04998779296875,292.49432373046875,299.4630126953125,297.1788330078125,284.90673828125,1.0,0.7512778043746948,0.3527939617633819,0.3527939617633819,1.0,1.0,-3.650134563446045,0.96130633354187,2.688828229904175,0.1402608752250671,0.8637701272964478,0.8637701272964478,0.0,347.2766418457031,353.0,60816.90625,0.0,4939.69921875,1.0,278.8577575683594,282.9003601074219,295.5090026855469,299.4203796386719,293.1499938964844,293.1499938964844,279.1499938964844,38287.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487257599830629,1.0,0.0,0.0,3.593784809112549,3.593808650970459,8.617820412837318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.9658203125,0.0,1488.3702392578125,1895.4371337890625,0.0,3851.4755859375,0.8945736289024353,1.0,0.0,3.0,1.0,0.0
18200340,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.723030686378479,0.3826623857021332,0.3527643382549286,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8616554737091064,0.6668162941932678,0.6378965973854065,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8533284664154053,0.6475621461868286,0.4573884606361389,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7650696635246277,0.4600021243095398,0.4440118670463562,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6255337595939636,0.2450591027736663,1.1477185487747192,285.0082702636719,284.95001220703125,302.04998779296875,292.5625915527344,299.4625549316406,297.18096923828125,285.00750732421875,1.0,0.7526629567146301,0.3522881865501404,0.3522881865501404,1.0,1.0,-3.650865077972412,0.9599124193191528,2.6909525394439697,0.1384646594524383,0.9583290815353394,0.9583290815353394,0.0,350.04412841796875,356.0,60268.76171875,0.0,4959.0927734375,1.0,279.1419982910156,283.02374267578125,295.5331115722656,299.3418884277344,293.1499938964844,293.1499938964844,278.8500061035156,33263.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392269253730774,1.0,0.0,0.0,3.7119879722595215,3.7120120525360094,9.194040444526764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.353515625,0.0,1582.4071044921875,1895.4371337890625,0.0,3765.4130859375,0.9173542857170104,1.0,0.0,3.0,1.0,0.0
18200400,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.723030686378479,0.3826623857021332,0.3527643382549286,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8616554737091064,0.6668162941932678,0.6378965973854065,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8533284664154053,0.6475621461868286,0.4573884606361389,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7650696635246277,0.4600021243095398,0.4440118670463562,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6255337595939636,0.2450591027736663,1.1477185487747192,285.0082702636719,284.95001220703125,302.04998779296875,292.5625915527344,299.4625549316406,297.18096923828125,285.00750732421875,1.0,0.7526629567146301,0.3522881865501404,0.3522881865501404,1.0,1.0,-3.650865077972412,0.9599124193191528,2.6909525394439697,0.1384646594524383,0.9583290815353394,0.9583290815353394,0.0,350.04412841796875,356.0,60268.76171875,0.0,4959.0927734375,1.0,279.1419982910156,283.02374267578125,295.5331115722656,299.3418884277344,293.1499938964844,293.1499938964844,278.8500061035156,33263.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392269253730774,1.0,0.0,0.0,3.7119879722595215,3.7120120525360094,9.194040444526764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.353515625,0.0,1582.4071044921875,1895.4371337890625,0.0,3765.4130859375,0.9173542857170104,1.0,0.0,3.0,1.0,0.0
18200460,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.721247673034668,0.3816440403461456,0.3522410094738006,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8593118786811829,0.6650803685188293,0.6367202997207642,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8520957231521606,0.6483645439147949,0.4582827091217041,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.763412594795227,0.4595609307289123,0.4439614713191986,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6242233514785767,0.2447023093700409,1.1474169492721558,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,299.4561767578125,297.1752319335937,284.9053039550781,1.0,0.75400310754776,0.3517986238002777,0.3517986238002777,1.0,1.0,-3.649482488632202,0.9579036235809326,2.691578865051269,0.1367698311805725,0.8682668805122375,0.8682668805122375,0.0,353.3727722167969,359.0,61125.7578125,0.0,4975.84912109375,1.0,278.85699462890625,282.89422607421875,295.6433410644531,299.5774841308594,293.1499938964844,293.1499938964844,279.1499938964844,38386.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460593461990356,1.0,0.0,0.0,3.6171510219573975,3.617175102233887,8.730248168831167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.669921875,0.0,1514.6270751953125,1895.4371337890625,0.0,3827.392822265625,0.899802565574646,1.0,0.0,3.0,1.0,0.0
18200520,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.721247673034668,0.3816440403461456,0.3522410094738006,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8593118786811829,0.6650803685188293,0.6367202997207642,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8520957231521606,0.6483645439147949,0.4582827091217041,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.763412594795227,0.4595609307289123,0.4439614713191986,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6242233514785767,0.2447023093700409,1.1474169492721558,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,299.4561767578125,297.1752319335937,284.9053039550781,1.0,0.75400310754776,0.3517986238002777,0.3517986238002777,1.0,1.0,-3.649482488632202,0.9579036235809326,2.691578865051269,0.1367698311805725,0.8682668805122375,0.8682668805122375,0.0,353.3727722167969,359.0,61125.7578125,0.0,4975.84912109375,1.0,278.85699462890625,282.89422607421875,295.6433410644531,299.5774841308594,293.1499938964844,293.1499938964844,279.1499938964844,38386.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460593461990356,1.0,0.0,0.0,3.6171510219573975,3.617175102233887,8.730248168831167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.669921875,0.0,1514.6270751953125,1895.4371337890625,0.0,3827.392822265625,0.899802565574646,1.0,0.0,3.0,1.0,0.0
18200580,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7199481725692749,0.3815789222717285,0.3520306348800659,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8574954271316528,0.6643924713134766,0.6358852982521057,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8514134883880615,0.6503438949584961,0.459501713514328,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7622054815292358,0.4598497152328491,0.4441187083721161,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6232234835624695,0.2447458207607269,1.1474703550338743,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,299.4557800292969,297.17742919921875,285.0080871582031,1.0,0.7553461194038391,0.3513090908527374,0.3513090908527374,1.0,1.0,-3.6499345302581774,0.956474542617798,2.693459987640381,0.13499715924263,0.9637411236763,0.9637411236763,0.0,356.12799072265625,362.0,60545.24609375,0.0,4994.36328125,1.0,279.1421203613281,283.02032470703125,295.6600341796875,299.48992919921875,293.1499938964844,293.1499938964844,278.8500061035156,33324.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367927312850952,1.0,0.0,0.0,3.732257127761841,3.732281446456909,9.294722076447216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.98828125,0.0,1606.1536865234375,1895.4371337890625,0.0,3743.24169921875,0.922027826309204,1.0,0.0,3.0,1.0,0.0
18200640,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7199481725692749,0.3815789222717285,0.3520306348800659,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8574954271316528,0.6643924713134766,0.6358852982521057,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8514134883880615,0.6503438949584961,0.459501713514328,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7622054815292358,0.4598497152328491,0.4441187083721161,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6232234835624695,0.2447458207607269,1.1474703550338743,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,299.4557800292969,297.17742919921875,285.0080871582031,1.0,0.7553461194038391,0.3513090908527374,0.3513090908527374,1.0,1.0,-3.6499345302581774,0.956474542617798,2.693459987640381,0.13499715924263,0.9637411236763,0.9637411236763,0.0,356.12799072265625,362.0,60545.24609375,0.0,4994.36328125,1.0,279.1421203613281,283.02032470703125,295.6600341796875,299.48992919921875,293.1499938964844,293.1499938964844,278.8500061035156,33324.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367927312850952,1.0,0.0,0.0,3.732257127761841,3.732281446456909,9.294722076447216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.98828125,0.0,1606.1536865234375,1895.4371337890625,0.0,3743.24169921875,0.922027826309204,1.0,0.0,3.0,1.0,0.0
18200700,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7192891836166382,0.3811430931091308,0.351944088935852,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8565791249275208,0.6635984182357788,0.6354933381080627,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8510388731956482,0.6507845520973206,0.4600934386253357,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7616037726402283,0.4596912562847137,0.4442340731620788,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6227461695671082,0.2446227669715881,1.1477283239364624,284.883544921875,284.95001220703125,302.04998779296875,292.7168273925781,299.45330810546875,297.1754150390625,284.8816223144531,1.0,0.7560723423957825,0.3510643243789673,0.3510643243789673,1.0,1.0,-3.650527238845825,0.955866515636444,2.6946606636047363,0.1342824846506118,0.8790441155433655,0.8790441155433655,0.0,357.587890625,362.0,61560.09765625,0.0,5005.18310546875,1.0,278.895751953125,282.8683776855469,295.74298095703125,299.74298095703125,293.1499938964844,293.1499938964844,278.8500061035156,37117.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942328155040741,1.0,0.0,0.0,3.709485292434693,3.709510087966919,9.18164744234673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.2724609375,0.0,1608.8570556640625,1895.4371337890625,0.0,3793.593017578125,0.917455554008484,1.0,0.0,3.0,1.0,0.0
18200760,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7181688547134399,0.3805355131626129,0.35149085521698,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8552030324935913,0.6625991463661194,0.634661853313446,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8501894474029541,0.6510418653488159,0.4603324830532074,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7605836987495422,0.4593670070171356,0.4440348148345947,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6219341158866882,0.2443822473287582,1.1471507549285889,284.90252685546875,284.95001220703125,302.04998779296875,292.744140625,299.449462890625,297.1717224121094,284.90399169921875,1.0,0.7566511631011963,0.3508354127407074,0.3508354127407074,1.0,1.0,-3.648337602615357,0.9544488787651062,2.693888664245605,0.133338987827301,0.8718665242195129,0.8718665242195129,0.0,359.4450378417969,365.0,61389.1953125,0.0,5010.4052734375,1.0,278.8568725585937,282.8890380859375,295.76141357421875,299.71649169921875,293.1499938964844,293.1499938964844,279.1499938964844,38449.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438628554344176,1.0,0.0,0.0,3.637014627456665,3.637038946151733,8.826395401229092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.4111328125,0.0,1537.0308837890625,1895.4371337890625,0.0,3807.50927734375,0.9043158888816832,1.0,0.0,3.0,1.0,0.0
18200820,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7168556451797485,0.3804454505443573,0.3512550592422485,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.853410542011261,0.66185462474823,0.6337696313858032,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8494908809661865,0.6529257297515869,0.461479902267456,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7593887448310852,0.4596157670021057,0.4441513121128082,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6209403276443481,0.2444197833538055,1.1471701860427856,285.00885009765625,284.95001220703125,302.04998779296875,292.7945251464844,299.44921875,297.1739196777344,285.0081481933594,1.0,0.7579578161239624,0.35037761926651,0.35037761926651,1.0,1.0,-3.648513793945313,0.953035831451416,2.6954779624938965,0.1316485255956649,0.968092441558838,0.968092441558838,0.0,362.2008056640625,353.0,60774.18359375,0.0,5028.1181640625,1.0,279.14227294921875,283.01715087890625,295.7681579589844,299.6170349121094,293.1499938964844,293.1499938964844,278.8500061035156,33392.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934963583946228,1.0,0.0,0.0,3.749583005905152,3.749607563018799,9.381217864756765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.552734375,0.0,1626.7679443359375,1895.4371337890625,0.0,3726.55224609375,0.9259777069091796,1.0,0.0,3.0,1.0,0.0
18200880,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7168556451797485,0.3804454505443573,0.3512550592422485,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.853410542011261,0.66185462474823,0.6337696313858032,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8494908809661865,0.6529257297515869,0.461479902267456,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7593887448310852,0.4596157670021057,0.4441513121128082,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6209403276443481,0.2444197833538055,1.1471701860427856,285.00885009765625,284.95001220703125,302.04998779296875,292.7945251464844,299.44921875,297.1739196777344,285.0081481933594,1.0,0.7579578161239624,0.35037761926651,0.35037761926651,1.0,1.0,-3.648513793945313,0.953035831451416,2.6954779624938965,0.1316485255956649,0.968092441558838,0.968092441558838,0.0,362.2008056640625,353.0,60774.18359375,0.0,5028.1181640625,1.0,279.14227294921875,283.01715087890625,295.7681579589844,299.6170349121094,293.1499938964844,293.1499938964844,278.8500061035156,33392.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934963583946228,1.0,0.0,0.0,3.749583005905152,3.749607563018799,9.381217864756765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.552734375,0.0,1626.7679443359375,1895.4371337890625,0.0,3726.55224609375,0.9259777069091796,1.0,0.0,3.0,1.0,0.0
18200940,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7179087996482849,0.3793947696685791,0.3504313230514526,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8546508550643921,0.6600104570388794,0.6322126984596252,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.851719319820404,0.6535230875015259,0.4620318710803985,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7608944177627563,0.459098756313324,0.4437486231327057,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6220231652259827,0.2440627813339233,1.1455078125,284.8996276855469,284.95001220703125,302.04998779296875,292.838623046875,299.4428405761719,297.1683349609375,284.90087890625,1.0,0.7552343606948853,0.3499198257923126,0.3499198257923126,1.0,1.0,-3.643844366073608,0.9501153230667114,2.6937291622161865,0.1298470497131347,0.8732264041900635,0.8732264041900635,0.0,358.19384765625,341.0,61562.37109375,0.0,4989.6025390625,1.0,278.8567199707031,282.8836975097656,295.8571472167969,299.8287658691406,293.1499938964844,293.1499938964844,279.1499938964844,38550.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423218369483948,1.0,0.0,0.0,3.652075290679932,3.652099847793579,8.899646672944073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.8671875,0.0,1554.57275390625,1895.4371337890625,0.0,3793.53564453125,0.9076457619667052,1.0,0.0,3.0,1.0,0.0
