time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201000,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7179087996482849,0.3793947696685791,0.3504313230514526,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8546508550643921,0.6600104570388794,0.6322126984596252,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.851719319820404,0.6535230875015259,0.4620318710803985,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7608944177627563,0.459098756313324,0.4437486231327057,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6220231652259827,0.2440627813339233,1.1455078125,284.8996276855469,284.95001220703125,302.04998779296875,292.838623046875,299.4428405761719,297.1683349609375,284.90087890625,1.0,0.7552343606948853,0.3499198257923126,0.3499198257923126,1.0,1.0,-3.643844366073608,0.9501153230667114,2.6937291622161865,0.1298470497131347,0.8732264041900635,0.8732264041900635,0.0,358.19384765625,341.0,61562.37109375,0.0,4989.6025390625,1.0,278.8567199707031,282.8836975097656,295.8571472167969,299.8287658691406,293.1499938964844,293.1499938964844,279.1499938964844,38550.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423218369483948,1.0,0.0,0.0,3.652075290679932,3.652099847793579,8.899646672944073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.8671875,0.0,1554.57275390625,1895.4371337890625,0.0,3793.53564453125,0.9076457619667052,1.0,0.0,3.0,1.0,0.0
18201060,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7210395932197571,0.3793706595897674,0.3498255312442779,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8583903312683105,0.6592653393745422,0.6308725476264954,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8564915657043457,0.6553716063499451,0.4628215134143829,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.764624297618866,0.4593679904937744,0.4434354305267334,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6247553825378418,0.2441685497760772,1.1436911821365356,285.0057373046875,284.95001220703125,302.04998779296875,292.875732421875,299.443115234375,297.1712646484375,285.0049743652344,1.0,0.7508189678192139,0.3495261371135711,0.3495261371135711,1.0,1.0,-3.639881134033203,0.9476271271705629,2.692253828048706,0.1280234307050705,0.9674707055091858,0.9674707055091858,0.0,349.715576171875,329.0,60848.50390625,0.0,4925.44580078125,1.0,279.1423645019531,283.0135192871094,295.8504943847656,299.7103576660156,293.1499938964844,293.1499938964844,278.8500061035156,33553.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336522221565248,1.0,0.0,0.0,3.757782697677612,3.75780725479126,9.422292350791396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.1611328125,0.0,1637.5728759765625,1895.4371337890625,0.0,3714.571533203125,0.9279216527938844,1.0,0.0,3.0,1.0,0.0
18201120,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7210395932197571,0.3793706595897674,0.3498255312442779,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8583903312683105,0.6592653393745422,0.6308725476264954,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8564915657043457,0.6553716063499451,0.4628215134143829,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.764624297618866,0.4593679904937744,0.4434354305267334,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6247553825378418,0.2441685497760772,1.1436911821365356,285.0057373046875,284.95001220703125,302.04998779296875,292.875732421875,299.443115234375,297.1712646484375,285.0049743652344,1.0,0.7508189678192139,0.3495261371135711,0.3495261371135711,1.0,1.0,-3.639881134033203,0.9476271271705629,2.692253828048706,0.1280234307050705,0.9674707055091858,0.9674707055091858,0.0,349.715576171875,329.0,60848.50390625,0.0,4925.44580078125,1.0,279.1423645019531,283.0135192871094,295.8504943847656,299.7103576660156,293.1499938964844,293.1499938964844,278.8500061035156,33553.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336522221565248,1.0,0.0,0.0,3.757782697677612,3.75780725479126,9.422292350791396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.1611328125,0.0,1637.5728759765625,1895.4371337890625,0.0,3714.571533203125,0.9279216527938844,1.0,0.0,3.0,1.0,0.0
18201180,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7245714068412781,0.3784301280975342,0.348880261182785,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8628167510032654,0.6574644446372986,0.6291230320930481,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8619147539138794,0.6559657454490662,0.46320241689682,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.768995463848114,0.4589114189147949,0.4428581595420837,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6279746294021606,0.2439280897378921,1.1414463520050049,284.89801025390625,284.95001220703125,302.04998779296875,292.9051513671875,299.4376525878906,297.1667175292969,284.8993225097656,1.0,0.7454975843429565,0.3491324484348297,0.3491324484348297,1.0,1.0,-3.633712291717529,0.9444573521614076,2.6892549991607666,0.1262647211551666,0.8717737793922424,0.8717737793922424,0.0,339.9266662597656,317.0,61564.84765625,0.0,4846.966796875,1.0,278.856689453125,282.8828430175781,295.92437744140625,299.9018249511719,293.1499938964844,293.1499938964844,279.1499938964844,38721.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941131830215454,1.0,0.0,0.0,3.652881383895874,3.6529059410095215,8.903575690055732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.2763671875,0.0,1556.7578125,1895.4371337890625,0.0,3782.731201171875,0.9079638123512268,1.0,0.0,3.0,1.0,0.0
18201240,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7245714068412781,0.3784301280975342,0.348880261182785,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8628167510032654,0.6574644446372986,0.6291230320930481,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8619147539138794,0.6559657454490662,0.46320241689682,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.768995463848114,0.4589114189147949,0.4428581595420837,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6279746294021606,0.2439280897378921,1.1414463520050049,284.89801025390625,284.95001220703125,302.04998779296875,292.9051513671875,299.4376525878906,297.1667175292969,284.8993225097656,1.0,0.7454975843429565,0.3491324484348297,0.3491324484348297,1.0,1.0,-3.633712291717529,0.9444573521614076,2.6892549991607666,0.1262647211551666,0.8717737793922424,0.8717737793922424,0.0,339.9266662597656,317.0,61564.84765625,0.0,4846.966796875,1.0,278.856689453125,282.8828430175781,295.92437744140625,299.9018249511719,293.1499938964844,293.1499938964844,279.1499938964844,38721.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941131830215454,1.0,0.0,0.0,3.652881383895874,3.6529059410095215,8.903575690055732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.2763671875,0.0,1556.7578125,1895.4371337890625,0.0,3782.731201171875,0.9079638123512268,1.0,0.0,3.0,1.0,0.0
18201300,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7265816926956177,0.3783809840679168,0.3483923077583313,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8653700351715088,0.657014787197113,0.628208339214325,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8649941682815552,0.6568048000335693,0.4633873403072357,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7714791893959045,0.4589933156967163,0.4425221681594848,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6297796368598938,0.2439737766981125,1.1401101350784302,285.0122985839844,284.95001220703125,302.04998779296875,292.916748046875,299.4374694824219,297.1678466796875,285.0134582519531,1.0,0.7425878047943115,0.3489356338977813,0.3489356338977813,1.0,1.0,-3.63022780418396,0.9427565932273864,2.6874711513519287,0.1252096891403198,0.9504876732826232,0.9504876732826232,0.0,334.5532531738281,317.0,60708.61328125,0.0,4803.7333984375,1.0,279.10162353515625,283.020263671875,295.8837585449219,299.703369140625,293.1499938964844,293.1499938964844,279.1499938964844,34346.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934987485408783,1.0,0.0,0.0,3.696620941162109,3.696645021438599,9.118073762692802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.275390625,0.0,1573.1287841796875,1895.4371337890625,0.0,3726.770263671875,0.9160466194152832,1.0,0.0,3.0,1.0,0.0
18201360,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7291696071624756,0.3784876465797424,0.3482469916343689,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8685941100120544,0.6567504405975342,0.6277009844779968,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8687705397605896,0.6578015685081482,0.4638990461826324,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7745730876922607,0.4592290818691253,0.4424810409545898,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6320489048957825,0.2441402375698089,1.1395949125289917,285.0043029785156,284.95001220703125,302.04998779296875,292.9261779785156,299.43865966796875,297.1705017089844,285.003173828125,1.0,0.7397351264953613,0.3487787246704101,0.3487787246704101,1.0,1.0,-3.629385948181152,0.9419876337051392,2.687398195266724,0.1245469897985458,0.9651366472244264,0.9651366472244264,0.0,328.6417541503906,305.0,60812.23046875,0.0,4764.70556640625,1.0,279.14337158203125,283.0131225585937,295.9017639160156,299.7650756835937,293.1499938964844,293.1499938964844,278.8500061035156,33583.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327585101127625,1.0,0.0,0.0,3.757450819015503,3.7574753761291504,9.42062854392134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.302734375,0.0,1637.4173583984375,1895.4371337890625,0.0,3706.39990234375,0.927614152431488,1.0,0.0,3.0,1.0,0.0
18201420,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7337445616722107,0.3776078820228576,0.347307026386261,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8745039105415344,0.6549708843231201,0.6259189248085022,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.875729501247406,0.6583587527275085,0.4642195999622345,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7802897691726685,0.4588039517402649,0.4418821632862091,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6362705230712891,0.243986964225769,1.1374984979629517,284.8972473144531,284.95001220703125,302.04998779296875,292.9380187988281,299.43389892578125,297.1664733886719,284.8986511230469,1.0,0.7337130904197693,0.3484649360179901,0.3484649360179901,1.0,1.0,-3.6232643127441406,0.9390928149223328,2.684171438217163,0.1230696588754654,0.8692494034767151,0.8692494034767151,0.0,317.4454650878906,293.0,61485.90625,0.0,4678.12890625,1.0,278.8573303222656,282.8842163085937,295.9589233398437,299.937255859375,293.1499938964844,293.1499938964844,279.1499938964844,38752.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406694769859314,1.0,0.0,0.0,3.647145986557007,3.6471705436706543,8.875638286554022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0576171875,0.0,1550.5716552734375,1895.4371337890625,0.0,3778.53076171875,0.9067471027374268,1.0,0.0,3.0,1.0,0.0
18201480,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7337445616722107,0.3776078820228576,0.347307026386261,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8745039105415344,0.6549708843231201,0.6259189248085022,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.875729501247406,0.6583587527275085,0.4642195999622345,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7802897691726685,0.4588039517402649,0.4418821632862091,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6362705230712891,0.243986964225769,1.1374984979629517,284.8972473144531,284.95001220703125,302.04998779296875,292.9380187988281,299.43389892578125,297.1664733886719,284.8986511230469,1.0,0.7337130904197693,0.3484649360179901,0.3484649360179901,1.0,1.0,-3.6232643127441406,0.9390928149223328,2.684171438217163,0.1230696588754654,0.8692494034767151,0.8692494034767151,0.0,317.4454650878906,293.0,61485.90625,0.0,4678.12890625,1.0,278.8573303222656,282.8842163085937,295.9589233398437,299.937255859375,293.1499938964844,293.1499938964844,279.1499938964844,38752.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406694769859314,1.0,0.0,0.0,3.647145986557007,3.6471705436706543,8.875638286554022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0576171875,0.0,1550.5716552734375,1895.4371337890625,0.0,3778.53076171875,0.9067471027374268,1.0,0.0,3.0,1.0,0.0
18201540,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7392941117286682,0.3776970505714416,0.3466949164867401,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8815935850143433,0.6542536020278931,0.6244858503341675,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8839526176452637,0.6601356863975525,0.4648699164390564,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7870456576347351,0.45913165807724,0.4415014982223511,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6412848234176636,0.2442644536495208,1.135856032371521,285.0027160644531,284.95001220703125,302.04998779296875,292.9400329589844,299.43524169921875,297.17041015625,285.0019226074219,1.0,0.7275707721710205,0.34815114736557,0.34815114736557,1.0,1.0,-3.6191420555114746,0.9368245005607604,2.6823174953460693,0.1215383782982826,0.9615718722343444,0.9615718722343444,0.0,305.4603576660156,281.0,60702.234375,0.0,4592.53125,1.0,279.1423034667969,283.0142517089844,295.91943359375,299.78143310546875,293.1499938964844,293.1499938964844,278.8500061035156,33691.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329676628112792,1.0,0.0,0.0,3.747992753982544,3.748017311096192,9.373262628287192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.4072265625,0.0,1627.2119140625,1895.4371337890625,0.0,3708.31298828125,0.9258074760437012,1.0,0.0,3.0,1.0,0.0
18201600,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7392941117286682,0.3776970505714416,0.3466949164867401,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8815935850143433,0.6542536020278931,0.6244858503341675,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8839526176452637,0.6601356863975525,0.4648699164390564,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7870456576347351,0.45913165807724,0.4415014982223511,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6412848234176636,0.2442644536495208,1.135856032371521,285.0027160644531,284.95001220703125,302.04998779296875,292.9400329589844,299.43524169921875,297.17041015625,285.0019226074219,1.0,0.7275707721710205,0.34815114736557,0.34815114736557,1.0,1.0,-3.6191420555114746,0.9368245005607604,2.6823174953460693,0.1215383782982826,0.9615718722343444,0.9615718722343444,0.0,305.4603576660156,281.0,60702.234375,0.0,4592.53125,1.0,279.1423034667969,283.0142517089844,295.91943359375,299.78143310546875,293.1499938964844,293.1499938964844,278.8500061035156,33691.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329676628112792,1.0,0.0,0.0,3.747992753982544,3.748017311096192,9.373262628287192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.4072265625,0.0,1627.2119140625,1895.4371337890625,0.0,3708.31298828125,0.9258074760437012,1.0,0.0,3.0,1.0,0.0
18201660,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.744765043258667,0.3768397867679596,0.3457576632499695,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8886505365371704,0.6524672508239746,0.6226776242256165,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8920969367027283,0.6606197357177734,0.4651274383068084,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7937784790992737,0.4587059020996094,0.4408860802650451,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.646405041217804,0.2441617995500564,1.1339260339736938,284.897705078125,284.95001220703125,302.04998779296875,292.9349975585937,299.4305725097656,297.16650390625,284.89898681640625,1.0,0.7213169932365417,0.3478419780731201,0.3478419780731201,1.0,1.0,-3.613096475601196,0.9339699149131776,2.679126501083374,0.1201078668236732,0.8663949370384216,0.8663949370384216,0.0,293.9370422363281,269.0,61318.7734375,0.0,4504.6669921875,1.0,278.8568115234375,282.8878173828125,295.9576110839844,299.9305114746094,293.1499938964844,293.1499938964844,279.1499938964844,38908.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411651492118835,1.0,0.0,0.0,3.6339528560638414,3.633977174758911,8.811540510578197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.2578125,0.0,1537.0526123046875,1895.4371337890625,0.0,3783.033935546875,0.9039196968078612,1.0,0.0,3.0,1.0,0.0
18201720,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.744765043258667,0.3768397867679596,0.3457576632499695,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8886505365371704,0.6524672508239746,0.6226776242256165,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8920969367027283,0.6606197357177734,0.4651274383068084,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7937784790992737,0.4587059020996094,0.4408860802650451,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.646405041217804,0.2441617995500564,1.1339260339736938,284.897705078125,284.95001220703125,302.04998779296875,292.9349975585937,299.4305725097656,297.16650390625,284.89898681640625,1.0,0.7213169932365417,0.3478419780731201,0.3478419780731201,1.0,1.0,-3.613096475601196,0.9339699149131776,2.679126501083374,0.1201078668236732,0.8663949370384216,0.8663949370384216,0.0,293.9370422363281,269.0,61318.7734375,0.0,4504.6669921875,1.0,278.8568115234375,282.8878173828125,295.9576110839844,299.9305114746094,293.1499938964844,293.1499938964844,279.1499938964844,38908.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411651492118835,1.0,0.0,0.0,3.6339528560638414,3.633977174758911,8.811540510578197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.2578125,0.0,1537.0526123046875,1895.4371337890625,0.0,3783.033935546875,0.9039196968078612,1.0,0.0,3.0,1.0,0.0
18201780,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7513657808303833,0.376940369606018,0.3451510667800903,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.896960973739624,0.6517333388328552,0.6212236881256104,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.90156352519989,0.6623197793960571,0.4657183587551117,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8015940189361572,0.459024578332901,0.440491646528244,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6524535417556763,0.2444789707660675,1.1324400901794434,285.0011901855469,284.95001220703125,302.04998779296875,292.9263916015625,299.43182373046875,297.1703491210937,285.0004272460937,1.0,0.7150166034698486,0.3475328385829925,0.3475328385829925,1.0,1.0,-3.609056234359741,0.9317434430122375,2.6773128509521484,0.1186241060495376,0.9567659497261048,0.9567659497261048,0.0,281.79376220703125,257.0,60524.93359375,0.0,4418.74560546875,1.0,279.1422119140625,283.0162353515625,295.9054260253906,299.75927734375,293.1499938964844,293.1499938964844,278.8500061035156,33727.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93336820602417,1.0,0.0,0.0,3.7350103855133057,3.735034704208374,9.308440098720894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.810546875,0.0,1612.4219970703125,1895.4371337890625,0.0,3711.9755859375,0.922903835773468,1.0,0.0,3.0,1.0,0.0
18201840,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7513657808303833,0.376940369606018,0.3451510667800903,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.896960973739624,0.6517333388328552,0.6212236881256104,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.90156352519989,0.6623197793960571,0.4657183587551117,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8015940189361572,0.459024578332901,0.440491646528244,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6524535417556763,0.2444789707660675,1.1324400901794434,285.0011901855469,284.95001220703125,302.04998779296875,292.9263916015625,299.43182373046875,297.1703491210937,285.0004272460937,1.0,0.7150166034698486,0.3475328385829925,0.3475328385829925,1.0,1.0,-3.609056234359741,0.9317434430122375,2.6773128509521484,0.1186241060495376,0.9567659497261048,0.9567659497261048,0.0,281.79376220703125,257.0,60524.93359375,0.0,4418.74560546875,1.0,279.1422119140625,283.0162353515625,295.9054260253906,299.75927734375,293.1499938964844,293.1499938964844,278.8500061035156,33727.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93336820602417,1.0,0.0,0.0,3.7350103855133057,3.735034704208374,9.308440098720894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.810546875,0.0,1612.4219970703125,1895.4371337890625,0.0,3711.9755859375,0.922903835773468,1.0,0.0,3.0,1.0,0.0
18201900,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7548795938491821,0.3765928745269775,0.3448607921600342,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9013347029685974,0.6509281992912292,0.6205229759216309,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9065846800804138,0.6626121401786804,0.4659978747367859,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8056965470314026,0.4588839411735534,0.4403310716152191,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6557202935218811,0.244499385356903,1.1319478750228882,284.8761901855469,284.95001220703125,302.04998779296875,292.9208374023437,299.4301452636719,297.1692199707031,284.87451171875,1.0,0.7119063138961792,0.3473782539367676,0.3473782539367676,1.0,1.0,-3.607422113418579,0.9307429194450378,2.6766791343688965,0.1180566325783729,0.8696264624595642,0.8696264624595642,0.0,275.7959899902344,257.0,61397.86328125,0.0,4377.34228515625,1.0,278.89581298828125,282.8670654296875,295.95294189453125,299.96881103515625,293.1499938964844,293.1499938964844,278.8500061035156,37753.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939441978931427,1.0,0.0,0.0,3.700108766555786,3.7001335620880127,9.135288223660608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.828125,0.0,1602.9383544921875,1895.4371337890625,0.0,3767.369873046875,0.915681004524231,1.0,0.0,3.0,1.0,0.0
18201960,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7579628229141235,0.3761037588119507,0.3442230224609375,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9052679538726808,0.6499454379081726,0.6194018721580505,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9113107323646544,0.662731945514679,0.4659200012683868,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.809302568435669,0.458595722913742,0.4398646652698517,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.658670961856842,0.2444152981042862,1.130657434463501,284.8987121582031,284.95001220703125,302.04998779296875,292.9145202636719,299.4273681640625,297.1666259765625,284.9000244140625,1.0,0.7086400389671326,0.3472428023815155,0.3472428023815155,1.0,1.0,-3.6031014919281006,0.928977072238922,2.6741244792938232,0.1172807216644287,0.8630892634391785,0.8630892634391785,0.0,270.1903686523437,245.0,61110.984375,0.0,4331.15673828125,1.0,278.85723876953125,282.8929138183594,295.9364929199219,299.8980407714844,293.1499938964844,293.1499938964844,279.1499938964844,38920.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941397488117218,1.0,0.0,0.0,3.617478847503662,3.617502927780152,8.731830121178064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.97265625,0.0,1518.9412841796875,1895.4371337890625,0.0,3785.14404296875,0.9003764390945435,1.0,0.0,3.0,1.0,0.0
18202020,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.765936553478241,0.376208484172821,0.3436261117458343,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.915717363357544,0.6491942405700684,0.6179389953613281,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.923445165157318,0.6643472909927368,0.466456264257431,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8178196549415588,0.4589014649391174,0.4394626319408417,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6660279631614685,0.2447639107704162,1.1293236017227173,285.0000915527344,284.95001220703125,302.04998779296875,292.899658203125,299.4286193847656,297.1702880859375,284.9992980957031,1.0,0.7022367119789124,0.3469718396663666,0.3469718396663666,1.0,1.0,-3.599170684814453,0.926908314228058,2.67226243019104,0.1159547418355941,0.9518432021141052,0.9518432021141052,0.0,258.0091247558594,233.0,60317.7265625,0.0,4245.716796875,1.0,279.14208984375,283.0190734863281,295.87890625,299.7211303710937,293.1499938964844,293.1499938964844,278.8500061035156,33730.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933661162853241,1.0,0.0,0.0,3.719406127929688,3.719430446624756,9.23082438930578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.3388671875,0.0,1594.465576171875,1895.4371337890625,0.0,3714.653564453125,0.9193881154060364,1.0,0.0,3.0,1.0,0.0
18202080,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.765936553478241,0.376208484172821,0.3436261117458343,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.915717363357544,0.6491942405700684,0.6179389953613281,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.923445165157318,0.6643472909927368,0.466456264257431,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8178196549415588,0.4589014649391174,0.4394626319408417,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6660279631614685,0.2447639107704162,1.1293236017227173,285.0000915527344,284.95001220703125,302.04998779296875,292.899658203125,299.4286193847656,297.1702880859375,284.9992980957031,1.0,0.7022367119789124,0.3469718396663666,0.3469718396663666,1.0,1.0,-3.599170684814453,0.926908314228058,2.67226243019104,0.1159547418355941,0.9518432021141052,0.9518432021141052,0.0,258.0091247558594,233.0,60317.7265625,0.0,4245.716796875,1.0,279.14208984375,283.0190734863281,295.87890625,299.7211303710937,293.1499938964844,293.1499938964844,278.8500061035156,33730.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933661162853241,1.0,0.0,0.0,3.719406127929688,3.719430446624756,9.23082438930578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.3388671875,0.0,1594.465576171875,1895.4371337890625,0.0,3714.653564453125,0.9193881154060364,1.0,0.0,3.0,1.0,0.0
18202140,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7739781141281128,0.3753832578659057,0.3426983058452606,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9266986846923828,0.6474001407623291,0.6160986423492432,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9357680678367616,0.6646775007247925,0.4665935337543487,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8261225819587708,0.4584632515907287,0.4388186335563659,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6736128926277161,0.2447304427623748,1.1276570558547974,284.8998718261719,284.95001220703125,302.04998779296875,292.882080078125,299.4243469238281,297.16668701171875,284.90069580078125,1.0,0.6957605481147766,0.34670090675354,0.34670090675354,1.0,1.0,-3.593235492706299,0.9242152571678162,2.669020175933838,0.1146957874298095,0.8595561385154724,0.8595561385154724,0.0,246.3980712890625,221.0,60885.90234375,0.0,4158.6474609375,1.0,278.8578186035156,282.89794921875,295.90386962890625,299.85223388671875,293.1499938964844,293.1499938964844,279.1499938964844,38833.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94174325466156,1.0,0.0,0.0,3.60081148147583,3.60083556175232,8.651553002891887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.8076171875,0.0,1500.047119140625,1895.4371337890625,0.0,3788.28369140625,0.8966163396835327,1.0,0.0,3.0,1.0,0.0
18202200,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7739781141281128,0.3753832578659057,0.3426983058452606,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9266986846923828,0.6474001407623291,0.6160986423492432,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9357680678367616,0.6646775007247925,0.4665935337543487,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8261225819587708,0.4584632515907287,0.4388186335563659,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6736128926277161,0.2447304427623748,1.1276570558547974,284.8998718261719,284.95001220703125,302.04998779296875,292.882080078125,299.4243469238281,297.16668701171875,284.90069580078125,1.0,0.6957605481147766,0.34670090675354,0.34670090675354,1.0,1.0,-3.593235492706299,0.9242152571678162,2.669020175933838,0.1146957874298095,0.8595561385154724,0.8595561385154724,0.0,246.3980712890625,221.0,60885.90234375,0.0,4158.6474609375,1.0,278.8578186035156,282.89794921875,295.90386962890625,299.85223388671875,293.1499938964844,293.1499938964844,279.1499938964844,38833.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94174325466156,1.0,0.0,0.0,3.60081148147583,3.60083556175232,8.651553002891887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.8076171875,0.0,1500.047119140625,1895.4371337890625,0.0,3788.28369140625,0.8966163396835327,1.0,0.0,3.0,1.0,0.0
18202260,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7837187647819519,0.3754891157150268,0.3421115577220917,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9397461414337158,0.6466324925422668,0.6146312355995178,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.949869692325592,0.6662052273750305,0.4670763611793518,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8358278274536133,0.4587539732456207,0.4384097158908844,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6826033592224121,0.2451049834489822,1.126457691192627,284.9989929199219,284.95001220703125,302.04998779296875,292.86199951171875,299.4256591796875,297.1701354980469,284.9981994628906,1.0,0.6892637610435486,0.3464753925800323,0.3464753925800323,1.0,1.0,-3.5894007682800293,0.9223181009292604,2.6670827865600586,0.1135404333472251,0.946595311164856,0.946595311164856,0.0,234.2038726806641,209.0,60087.22265625,0.0,4073.794189453125,1.0,279.1419677734375,283.0223083496094,295.8416442871094,299.67047119140625,293.1499938964844,293.1499938964844,278.8500061035156,33729.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934114933013916,1.0,0.0,0.0,3.701997041702272,3.702021360397339,9.14461566026148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.3544921875,0.0,1574.5609130859375,1895.4371337890625,0.0,3718.80029296875,0.9154614210128784,1.0,0.0,3.0,1.0,0.0
18202320,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7837187647819519,0.3754891157150268,0.3421115577220917,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9397461414337158,0.6466324925422668,0.6146312355995178,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.949869692325592,0.6662052273750305,0.4670763611793518,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8358278274536133,0.4587539732456207,0.4384097158908844,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6826033592224121,0.2451049834489822,1.126457691192627,284.9989929199219,284.95001220703125,302.04998779296875,292.86199951171875,299.4256591796875,297.1701354980469,284.9981994628906,1.0,0.6892637610435486,0.3464753925800323,0.3464753925800323,1.0,1.0,-3.5894007682800293,0.9223181009292604,2.6670827865600586,0.1135404333472251,0.946595311164856,0.946595311164856,0.0,234.2038726806641,209.0,60087.22265625,0.0,4073.794189453125,1.0,279.1419677734375,283.0223083496094,295.8416442871094,299.67047119140625,293.1499938964844,293.1499938964844,278.8500061035156,33729.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934114933013916,1.0,0.0,0.0,3.701997041702272,3.702021360397339,9.14461566026148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.3544921875,0.0,1574.5609130859375,1895.4371337890625,0.0,3718.80029296875,0.9154614210128784,1.0,0.0,3.0,1.0,0.0
18202380,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7931693196296692,0.3747064173221588,0.3412444293498993,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9520267248153688,0.6449125409126282,0.6128825545310974,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.962718665599823,0.6664355993270874,0.4671657681465149,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8454030156135559,0.4583256542682647,0.4377967417240143,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.691469132900238,0.2450999319553375,1.1250144243240356,284.8993530273437,284.95001220703125,302.04998779296875,292.8408203125,299.421875,297.1668701171875,284.9002685546875,1.0,0.6829988360404968,0.3462600409984588,0.3462600409984588,1.0,1.0,-3.583897590637207,0.9199371337890624,2.6639604568481445,0.112510934472084,0.8562399744987488,0.8562399744987488,0.0,223.1024475097656,209.0,60649.8515625,0.0,3991.470947265625,1.0,278.8593139648437,282.902099609375,295.8648376464844,299.8014831542969,293.1499938964844,293.1499938964844,278.8500061035156,38925.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422441720962524,1.0,0.0,0.0,3.584641933441162,3.5846657752990723,8.574027106078574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.0751953125,0.0,1483.1595458984375,1895.4371337890625,0.0,3792.83056640625,0.8931534290313721,1.0,0.0,3.0,1.0,0.0
18202440,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7936135530471802,0.3746770918369293,0.3411908745765686,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9525915384292604,0.6448383331298828,0.6127840280532837,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.963301956653595,0.6664566993713379,0.4671570956707001,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8458594083786011,0.4583089649677276,0.4377550184726715,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6918860673904419,0.2450999468564987,1.1249067783355713,284.900634765625,284.95001220703125,302.04998779296875,292.8397827148437,299.4217224121094,297.166748046875,284.90155029296875,1.0,0.6826932430267334,0.3462498784065246,0.3462498784065246,1.0,1.0,-3.583524227142334,0.9197903275489808,2.663733959197998,0.1124447956681251,0.8556216359138489,0.8556216359138489,0.0,222.58755493164065,212.0,60629.6328125,0.0,3987.35400390625,1.0,278.8581237792969,282.903564453125,295.8620300292969,299.79547119140625,293.1499938964844,293.1499938964844,279.1499938964844,38878.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422582387924194,1.0,0.0,0.0,3.580850124359131,3.580873966217041,8.555897466067108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.9609375,0.0,1478.718505859375,1895.4371337890625,0.0,3792.95849609375,0.8922128081321716,1.0,0.0,3.0,1.0,0.0
18202500,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7963672280311584,0.3746642470359802,0.3408422172069549,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9559574723243712,0.6443710327148438,0.6119645833969116,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9670112133026124,0.6671064496040344,0.4672889411449432,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8487241268157959,0.4583823680877685,0.4375141263008117,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6945376992225647,0.2452474683523178,1.1244908571243286,285.0103454589844,284.95001220703125,302.04998779296875,292.8279113769531,299.4218444824219,297.1677551269531,285.0111389160156,1.0,0.6811226606369019,0.346137136220932,0.346137136220932,1.0,1.0,-3.5814766883850098,0.9188076853752136,2.6626691818237305,0.1118002235889434,0.9312944412231444,0.9312944412231444,0.0,219.43316650390625,212.0,59789.28515625,0.0,3962.77978515625,1.0,279.1000671386719,283.0359191894531,295.7987365722656,299.5731811523437,293.1499938964844,293.1499938964844,279.1499938964844,34333.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365506172180176,1.0,0.0,0.0,3.625435113906861,3.625458478927612,8.770281851866457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.6533203125,0.0,1493.6260986328125,1895.4371337890625,0.0,3741.0341796875,0.9001740217208862,1.0,0.0,3.0,1.0,0.0
18202560,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7985221147537231,0.3747591376304626,0.340846985578537,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.958407700061798,0.6440450549125671,0.6115657687187195,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9698442220687866,0.6678820848464966,0.4677682220935821,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.850925087928772,0.4585712850093841,0.4375940263271332,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6966062784194946,0.2454819232225418,1.1250554323196411,284.9990539550781,284.95001220703125,302.04998779296875,292.81561279296875,299.4229736328125,297.1698303222656,284.9979248046875,1.0,0.6802774667739868,0.3460308015346527,0.3460308015346527,1.0,1.0,-3.5823514461517334,0.9187365770339966,2.663614749908448,0.1114962100982666,0.9423899054527284,0.9423899054527284,0.0,217.35446166992188,215.0,59874.39453125,0.0,3952.32373046875,1.0,279.142822265625,283.0259704589844,295.7950134277344,299.6106262207031,293.1499938964844,293.1499938964844,278.8500061035156,33613.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346998929977416,1.0,0.0,0.0,3.686659574508667,3.686683416366577,9.0689991338877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.1015625,0.0,1556.3031005859375,1895.4371337890625,0.0,3724.14404296875,0.9116652607917786,1.0,0.0,3.0,1.0,0.0
18202620,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7987726330757141,0.3738625347614288,0.3402692377567291,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9584773182868958,0.6421909332275391,0.6100968718528748,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9708696603775024,0.6679838299751282,0.4680714607238769,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8514619469642639,0.4580532610416412,0.4373061060905456,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6973186135292053,0.2454272508621215,1.125354528427124,284.9018859863281,284.95001220703125,302.04998779296875,292.7898254394531,299.4189453125,297.1659240722656,284.9031677246094,1.0,0.6796783804893494,0.3458181619644165,0.3458181619644165,1.0,1.0,-3.5802762508392334,0.9174166917800904,2.6628596782684326,0.110759899020195,0.8532489538192749,0.8532489538192749,0.0,216.56825256347656,218.0,60458.1796875,0.0,3942.16943359375,1.0,278.85791015625,282.908203125,295.8134765625,299.73565673828125,293.1499938964844,293.1499938964844,279.1499938964844,38829.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431610703468324,1.0,0.0,0.0,3.565754175186157,3.5657780170440674,8.483910960421781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.458984375,0.0,1462.1243896484375,1895.4371337890625,0.0,3801.14794921875,0.8887945413589478,1.0,0.0,3.0,1.0,0.0
18202680,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7987726330757141,0.3738625347614288,0.3402692377567291,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9584773182868958,0.6421909332275391,0.6100968718528748,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9708696603775024,0.6679838299751282,0.4680714607238769,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8514619469642639,0.4580532610416412,0.4373061060905456,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6973186135292053,0.2454272508621215,1.125354528427124,284.9018859863281,284.95001220703125,302.04998779296875,292.7898254394531,299.4189453125,297.1659240722656,284.9031677246094,1.0,0.6796783804893494,0.3458181619644165,0.3458181619644165,1.0,1.0,-3.5802762508392334,0.9174166917800904,2.6628596782684326,0.110759899020195,0.8532489538192749,0.8532489538192749,0.0,216.56825256347656,218.0,60458.1796875,0.0,3942.16943359375,1.0,278.85791015625,282.908203125,295.8134765625,299.73565673828125,293.1499938964844,293.1499938964844,279.1499938964844,38829.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431610703468324,1.0,0.0,0.0,3.565754175186157,3.5657780170440674,8.483910960421781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.458984375,0.0,1462.1243896484375,1895.4371337890625,0.0,3801.14794921875,0.8887945413589478,1.0,0.0,3.0,1.0,0.0
18202740,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7979598045349121,0.3738139569759369,0.3400363326072693,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9571070075035096,0.6412934064865112,0.6090236902236938,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9705947041511536,0.669221818447113,0.4687303602695465,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8508161306381226,0.458200991153717,0.4372770190238952,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6969382166862488,0.2457114458084106,1.1261953115463257,284.9993896484375,284.95001220703125,302.04998779296875,292.7626647949219,299.4194030761719,297.16778564453125,284.9985656738281,1.0,0.6800806522369385,0.3456055223941803,0.3456055223941803,1.0,1.0,-3.580465316772461,0.9167999029159546,2.663665294647217,0.1100011765956878,0.9402143955230712,0.9402143955230712,0.0,217.17926025390625,221.0,59732.578125,0.0,3946.4072265625,1.0,279.1417541503906,283.02911376953125,295.74420166015625,299.5507202148437,293.1499938964844,293.1499938964844,278.8500061035156,33616.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359164834022522,1.0,0.0,0.0,3.673639297485352,3.6736631393432617,9.005053698274423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.8701171875,0.0,1541.68115234375,1895.4371337890625,0.0,3735.249755859375,0.9089452624320984,1.0,0.0,3.0,1.0,0.0
18202800,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7979598045349121,0.3738139569759369,0.3400363326072693,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9571070075035096,0.6412934064865112,0.6090236902236938,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9705947041511536,0.669221818447113,0.4687303602695465,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8508161306381226,0.458200991153717,0.4372770190238952,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6969382166862488,0.2457114458084106,1.1261953115463257,284.9993896484375,284.95001220703125,302.04998779296875,292.7626647949219,299.4194030761719,297.16778564453125,284.9985656738281,1.0,0.6800806522369385,0.3456055223941803,0.3456055223941803,1.0,1.0,-3.580465316772461,0.9167999029159546,2.663665294647217,0.1100011765956878,0.9402143955230712,0.9402143955230712,0.0,217.17926025390625,221.0,59732.578125,0.0,3946.4072265625,1.0,279.1417541503906,283.02911376953125,295.74420166015625,299.5507202148437,293.1499938964844,293.1499938964844,278.8500061035156,33616.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359164834022522,1.0,0.0,0.0,3.673639297485352,3.6736631393432617,9.005053698274423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.8701171875,0.0,1541.68115234375,1895.4371337890625,0.0,3735.249755859375,0.9089452624320984,1.0,0.0,3.0,1.0,0.0
