time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202860,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7951505780220032,0.3728135526180267,0.3394613265991211,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9533464312553406,0.6393516659736633,0.6075741052627563,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9680495262145996,0.6691508293151855,0.4689893126487732,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8482954502105713,0.4575801789760589,0.4369984269142151,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6949055790901184,0.2455650418996811,1.126610279083252,284.9035339355469,284.95001220703125,302.04998779296875,292.734375,299.4146728515625,297.1632385253906,284.9042358398437,1.0,0.6809452772140503,0.3453335762023926,0.3453335762023926,1.0,1.0,-3.578514337539673,0.9153354167938232,2.6631789207458496,0.1090939119458198,0.8521498441696167,0.8521498441696167,0.0,219.4071044921875,224.0,60316.82421875,0.0,3955.001953125,1.0,278.858154296875,282.9119873046875,295.7586669921875,299.671630859375,293.1499938964844,293.1499938964844,279.1499938964844,38718.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444925785064696,1.0,0.0,0.0,3.555418968200684,3.555442571640014,8.434802225565363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.3984375,0.0,1450.279052734375,1895.4371337890625,0.0,3813.2138671875,0.8864887952804565,1.0,0.0,3.0,1.0,0.0
18202920,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7951505780220032,0.3728135526180267,0.3394613265991211,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9533464312553406,0.6393516659736633,0.6075741052627563,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9680495262145996,0.6691508293151855,0.4689893126487732,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8482954502105713,0.4575801789760589,0.4369984269142151,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6949055790901184,0.2455650418996811,1.126610279083252,284.9035339355469,284.95001220703125,302.04998779296875,292.734375,299.4146728515625,297.1632385253906,284.9042358398437,1.0,0.6809452772140503,0.3453335762023926,0.3453335762023926,1.0,1.0,-3.578514337539673,0.9153354167938232,2.6631789207458496,0.1090939119458198,0.8521498441696167,0.8521498441696167,0.0,219.4071044921875,224.0,60316.82421875,0.0,3955.001953125,1.0,278.858154296875,282.9119873046875,295.7586669921875,299.671630859375,293.1499938964844,293.1499938964844,279.1499938964844,38718.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444925785064696,1.0,0.0,0.0,3.555418968200684,3.555442571640014,8.434802225565363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.3984375,0.0,1450.279052734375,1895.4371337890625,0.0,3813.2138671875,0.8864887952804565,1.0,0.0,3.0,1.0,0.0
18202980,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7927677631378174,0.3726814389228821,0.339212417602539,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9499391913414,0.6383765935897827,0.6064928770065308,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9658757448196412,0.670218825340271,0.4695786237716675,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8460937142372131,0.4576408267021179,0.4369496703147888,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6931037306785583,0.2457786202430725,1.1274157762527466,284.9982604980469,284.95001220703125,302.04998779296875,292.7052917480469,299.4143371582031,297.1644287109375,284.9974365234375,1.0,0.6820800304412842,0.3450616598129272,0.3450616598129272,1.0,1.0,-3.578524589538574,0.9144750237464904,2.6640496253967285,0.1081259623169899,0.9369160532951356,0.9369160532951356,0.0,221.5946655273437,227.0,59581.96875,0.0,3968.4150390625,1.0,279.14166259765625,283.0307922363281,295.68707275390625,299.4842834472656,293.1499938964844,293.1499938964844,278.8500061035156,33622.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937307357788086,1.0,0.0,0.0,3.6627182960510254,3.662742137908936,8.951593599704211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.65234375,0.0,1529.5147705078125,1895.4371337890625,0.0,3747.93310546875,0.9064845442771912,1.0,0.0,3.0,1.0,0.0
18203040,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7927677631378174,0.3726814389228821,0.339212417602539,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9499391913414,0.6383765935897827,0.6064928770065308,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9658757448196412,0.670218825340271,0.4695786237716675,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8460937142372131,0.4576408267021179,0.4369496703147888,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6931037306785583,0.2457786202430725,1.1274157762527466,284.9982604980469,284.95001220703125,302.04998779296875,292.7052917480469,299.4143371582031,297.1644287109375,284.9974365234375,1.0,0.6820800304412842,0.3450616598129272,0.3450616598129272,1.0,1.0,-3.578524589538574,0.9144750237464904,2.6640496253967285,0.1081259623169899,0.9369160532951356,0.9369160532951356,0.0,221.5946655273437,227.0,59581.96875,0.0,3968.4150390625,1.0,279.14166259765625,283.0307922363281,295.68707275390625,299.4842834472656,293.1499938964844,293.1499938964844,278.8500061035156,33622.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937307357788086,1.0,0.0,0.0,3.6627182960510254,3.662742137908936,8.951593599704211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.65234375,0.0,1529.5147705078125,1895.4371337890625,0.0,3747.93310546875,0.9064845442771912,1.0,0.0,3.0,1.0,0.0
18203100,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.791391134262085,0.372213065624237,0.3390784561634063,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9479864239692688,0.6374526619911194,0.6059542894363403,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9645399451255798,0.6701786518096924,0.4698435664176941,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8448296785354614,0.4573611915111542,0.43694007396698,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.692074716091156,0.2457309812307357,1.1279758214950562,284.8778381347656,284.95001220703125,302.04998779296875,292.6905212402344,299.4124450683594,297.1627197265625,284.8769836425781,1.0,0.6827492117881775,0.3449257016181946,0.3449257016181946,1.0,1.0,-3.5787036418914795,0.914092183113098,2.664611339569092,0.107783205807209,0.8522955775260925,0.8522955775260925,0.0,222.90280151367188,227.0,60394.53125,0.0,3976.8681640625,1.0,278.89801025390625,282.8879699707031,295.7254333496094,299.6803283691406,293.1499938964844,293.1499938964844,278.8500061035156,38033.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943674087524414,1.0,0.0,0.0,3.621367692947388,3.621391773223877,8.750614028940618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5205078125,0.0,1516.6405029296875,1895.4371337890625,0.0,3805.798828125,0.8981431126594543,1.0,0.0,3.0,1.0,0.0
18203160,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7892442941665649,0.3716264963150024,0.3386187553405761,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9451223611831664,0.6363857388496399,0.6050289869308472,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9623146653175354,0.6699609160423279,0.4697470366954803,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.842888593673706,0.456956148147583,0.4366422593593597,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6904134154319763,0.2455892860889434,1.1277670860290527,284.9037170410156,284.95001220703125,302.04998779296875,292.6756591796875,299.4096374511719,297.159912109375,284.90496826171875,1.0,0.6832981109619141,0.3448041677474975,0.3448041677474975,1.0,1.0,-3.5763144493103027,0.9129696488380432,2.6633448600769043,0.1072228327393531,0.8495142459869385,0.8495142459869385,0.0,224.6326599121093,230.0,60132.58984375,0.0,3981.27099609375,1.0,278.85760498046875,282.9159240722656,295.7005615234375,299.6023864746094,293.1499938964844,293.1499938964844,279.1499938964844,38916.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945902705192566,1.0,0.0,0.0,3.540014743804932,3.5400383472442627,8.361870982298569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.298828125,0.0,1435.376220703125,1895.4371337890625,0.0,3825.976318359375,0.8832706809043884,1.0,0.0,3.0,1.0,0.0
18203220,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7865198850631714,0.3714463114738464,0.3383378982543945,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9411579966545104,0.6353647112846375,0.6039170026779175,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9595613479614258,0.6708596348762512,0.4702173769474029,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8403723239898682,0.4569613635540008,0.4365540742874145,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6883003115653992,0.2457727938890457,1.1285072565078735,284.9971923828125,284.95001220703125,302.04998779296875,292.645751953125,299.4093322753906,297.1609802246094,284.9963684082031,1.0,0.6845906972885132,0.3445611596107483,0.3445611596107483,1.0,1.0,-3.575979709625244,0.9120970964431764,2.6638827323913574,0.1062982007861137,0.933173894882202,0.933173894882202,0.0,227.24725341796875,233.0,59411.77734375,0.0,3996.391845703125,1.0,279.1415405273437,283.0328369140625,295.62725830078125,299.4134521484375,293.1499938964844,293.1499938964844,278.8500061035156,33634.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386218190193176,1.0,0.0,0.0,3.650205612182617,3.650229215621948,8.890535809769062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.3173828125,0.0,1515.6982421875,1895.4371337890625,0.0,3759.905517578125,0.903676688671112,1.0,0.0,3.0,1.0,0.0
18203280,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7865198850631714,0.3714463114738464,0.3383378982543945,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9411579966545104,0.6353647112846375,0.6039170026779175,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9595613479614258,0.6708596348762512,0.4702173769474029,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8403723239898682,0.4569613635540008,0.4365540742874145,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6883003115653992,0.2457727938890457,1.1285072565078735,284.9971923828125,284.95001220703125,302.04998779296875,292.645751953125,299.4093322753906,297.1609802246094,284.9963684082031,1.0,0.6845906972885132,0.3445611596107483,0.3445611596107483,1.0,1.0,-3.575979709625244,0.9120970964431764,2.6638827323913574,0.1062982007861137,0.933173894882202,0.933173894882202,0.0,227.24725341796875,233.0,59411.77734375,0.0,3996.391845703125,1.0,279.1415405273437,283.0328369140625,295.62725830078125,299.4134521484375,293.1499938964844,293.1499938964844,278.8500061035156,33634.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386218190193176,1.0,0.0,0.0,3.650205612182617,3.650229215621948,8.890535809769062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.3173828125,0.0,1515.6982421875,1895.4371337890625,0.0,3759.905517578125,0.903676688671112,1.0,0.0,3.0,1.0,0.0
18203340,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7829146385192871,0.370360791683197,0.3377133309841156,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9360932111740112,0.6333469152450562,0.6024224162101746,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9556928277015686,0.670490562915802,0.4702978730201721,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.837110161781311,0.4562350511550903,0.4362062215805053,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6855224370956421,0.2455584108829498,1.1287667751312256,284.90435791015625,284.95001220703125,302.04998779296875,292.6158752441406,299.4049377441406,297.15679931640625,284.90496826171875,1.0,0.6858672499656677,0.3443181216716766,0.3443181216716766,1.0,1.0,-3.573430061340332,0.910539209842682,2.662890911102295,0.1053894758224487,0.8468391299247742,0.8468391299247742,0.0,230.5015563964844,236.0,59959.47265625,0.0,4009.661376953125,1.0,278.8583679199219,282.9192810058594,295.6396484375,299.529541015625,293.1499938964844,293.1499938964844,279.1499938964844,38749.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470962882041932,1.0,0.0,0.0,3.528303861618042,3.528327226638794,8.306637369059899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.8408203125,0.0,1421.8275146484375,1895.4371337890625,0.0,3836.765625,0.880519449710846,1.0,0.0,3.0,1.0,0.0
18203400,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7829146385192871,0.370360791683197,0.3377133309841156,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9360932111740112,0.6333469152450562,0.6024224162101746,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9556928277015686,0.670490562915802,0.4702978730201721,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.837110161781311,0.4562350511550903,0.4362062215805053,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6855224370956421,0.2455584108829498,1.1287667751312256,284.90435791015625,284.95001220703125,302.04998779296875,292.6158752441406,299.4049377441406,297.15679931640625,284.90496826171875,1.0,0.6858672499656677,0.3443181216716766,0.3443181216716766,1.0,1.0,-3.573430061340332,0.910539209842682,2.662890911102295,0.1053894758224487,0.8468391299247742,0.8468391299247742,0.0,230.5015563964844,236.0,59959.47265625,0.0,4009.661376953125,1.0,278.8583679199219,282.9192810058594,295.6396484375,299.529541015625,293.1499938964844,293.1499938964844,279.1499938964844,38749.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470962882041932,1.0,0.0,0.0,3.528303861618042,3.528327226638794,8.306637369059899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.8408203125,0.0,1421.8275146484375,1895.4371337890625,0.0,3836.765625,0.880519449710846,1.0,0.0,3.0,1.0,0.0
18203460,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7802099585533142,0.3701454699039459,0.3374147415161133,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.932064652442932,0.6322910785675049,0.6012941002845764,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.952808439731598,0.6712896823883057,0.4707110822200775,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8346218466758728,0.4561980366706848,0.4360902905464172,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6834114193916321,0.2457180917263031,1.1294372081756592,284.996337890625,284.95001220703125,302.04998779296875,292.5862731933594,299.4048156738281,297.1579284667969,284.9955139160156,1.0,0.6871744394302368,0.3441122472286224,0.3441122472286224,1.0,1.0,-3.572869062423706,0.9097135066986084,2.6631555557250977,0.1045385971665382,0.9291912317276,0.9291912317276,0.0,233.2153778076172,239.0,59223.15625,0.0,4024.783935546875,1.0,279.1414489746094,283.0354309082031,295.56719970703125,299.34088134765625,293.1499938964844,293.1499938964844,278.8500061035156,33640.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397437572479248,1.0,0.0,0.0,3.636084079742432,3.636107683181762,8.82187976003479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.681640625,0.0,1500.156494140625,1895.4371337890625,0.0,3770.11474609375,0.9005058407783508,1.0,0.0,3.0,1.0,0.0
18203520,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7802099585533142,0.3701454699039459,0.3374147415161133,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.932064652442932,0.6322910785675049,0.6012941002845764,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.952808439731598,0.6712896823883057,0.4707110822200775,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8346218466758728,0.4561980366706848,0.4360902905464172,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6834114193916321,0.2457180917263031,1.1294372081756592,284.996337890625,284.95001220703125,302.04998779296875,292.5862731933594,299.4048156738281,297.1579284667969,284.9955139160156,1.0,0.6871744394302368,0.3441122472286224,0.3441122472286224,1.0,1.0,-3.572869062423706,0.9097135066986084,2.6631555557250977,0.1045385971665382,0.9291912317276,0.9291912317276,0.0,233.2153778076172,239.0,59223.15625,0.0,4024.783935546875,1.0,279.1414489746094,283.0354309082031,295.56719970703125,299.34088134765625,293.1499938964844,293.1499938964844,278.8500061035156,33640.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397437572479248,1.0,0.0,0.0,3.636084079742432,3.636107683181762,8.82187976003479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.681640625,0.0,1500.156494140625,1895.4371337890625,0.0,3770.11474609375,0.9005058407783508,1.0,0.0,3.0,1.0,0.0
18203580,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7767044305801392,0.3690382540225982,0.3367688059806824,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9270542860031128,0.6302559971809387,0.5997795462608337,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.948871374130249,0.6708311438560486,0.4707298278808594,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8314589262008667,0.4554412066936493,0.4357118606567383,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6807036995887756,0.2454850375652313,1.1296160221099854,284.905029296875,284.95001220703125,302.04998779296875,292.5572509765625,299.4008483886719,297.15411376953125,284.90557861328125,1.0,0.6884397268295288,0.3439063429832458,0.3439063429832458,1.0,1.0,-3.570061206817627,0.9081976413726808,2.6618635654449463,0.1036979034543037,0.843944787979126,0.843944787979126,0.0,236.5194549560547,242.0,59755.2578125,0.0,4037.652587890625,1.0,278.8584899902344,282.92364501953125,295.5805053710937,299.4566955566406,293.1499938964844,293.1499938964844,279.1499938964844,38752.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481137990951538,1.0,0.0,0.0,3.512712955474853,3.512736320495605,8.233389507950051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.826171875,0.0,1405.5487060546875,1895.4371337890625,0.0,3845.9541015625,0.8770783543586731,1.0,0.0,3.0,1.0,0.0
18203640,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7767044305801392,0.3690382540225982,0.3367688059806824,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9270542860031128,0.6302559971809387,0.5997795462608337,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.948871374130249,0.6708311438560486,0.4707298278808594,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8314589262008667,0.4554412066936493,0.4357118606567383,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6807036995887756,0.2454850375652313,1.1296160221099854,284.905029296875,284.95001220703125,302.04998779296875,292.5572509765625,299.4008483886719,297.15411376953125,284.90557861328125,1.0,0.6884397268295288,0.3439063429832458,0.3439063429832458,1.0,1.0,-3.570061206817627,0.9081976413726808,2.6618635654449463,0.1036979034543037,0.843944787979126,0.843944787979126,0.0,236.5194549560547,242.0,59755.2578125,0.0,4037.652587890625,1.0,278.8584899902344,282.92364501953125,295.5805053710937,299.4566955566406,293.1499938964844,293.1499938964844,279.1499938964844,38752.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481137990951538,1.0,0.0,0.0,3.512712955474853,3.512736320495605,8.233389507950051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.826171875,0.0,1405.5487060546875,1895.4371337890625,0.0,3845.9541015625,0.8770783543586731,1.0,0.0,3.0,1.0,0.0
18203700,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7750824093818665,0.3688625991344452,0.3364621698856354,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9247098565101624,0.6296508312225342,0.5990325808525085,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9470286965370178,0.6710938811302185,0.470742255449295,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8299835324287415,0.4553512334823608,0.4355114698410034,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6794233918190002,0.2455127537250518,1.1295630931854248,285.0097351074219,284.95001220703125,302.04998779296875,292.54302978515625,299.4002990722656,297.1541442871094,285.0101623535156,1.0,0.6890200972557068,0.3438033759593963,0.3438033759593963,1.0,1.0,-3.5684974193573,0.907396912574768,2.661100387573242,0.1031339839100837,0.9168400168418884,0.9168400168418884,0.0,238.0590362548828,242.0,58950.4140625,0.0,4042.989990234375,1.0,279.0984191894531,283.05029296875,295.5144958496094,299.2347106933594,293.1499938964844,293.1499938964844,279.1499938964844,34173.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424656629562378,1.0,0.0,0.0,3.5606558322906494,3.560678720474243,8.459667810711835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.2666015625,0.0,1422.6871337890625,1895.4371337890625,0.0,3794.84033203125,0.8855963349342346,1.0,0.0,3.0,1.0,0.0
18203760,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7740688323974609,0.3687911033630371,0.3364422917366028,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9230979681015016,0.6291735172271729,0.5986266136169434,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.945909857749939,0.6714709997177124,0.4710470139980316,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8290337920188904,0.4553695023059845,0.4355640113353729,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6786426901817322,0.2456253916025161,1.130203366279602,284.9953308105469,284.95001220703125,302.04998779296875,292.529052734375,299.40069580078125,297.1551513671875,284.9941711425781,1.0,0.6897217631340027,0.3437059819698334,0.3437059819698334,1.0,1.0,-3.569182872772217,0.9072973132133484,2.661885499954224,0.1028121337294578,0.9250292778015136,0.9250292778015136,0.0,239.27117919921875,245.0,59026.1875,0.0,4052.1630859375,1.0,279.1422424316406,283.0376892089844,295.50848388671875,299.2690124511719,293.1499938964844,293.1499938964844,278.8500061035156,33560.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940582275390625,1.0,0.0,0.0,3.6229443550109854,3.6229677200317374,8.758235594541475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.8017578125,0.0,1485.15625,1895.4371337890625,0.0,3777.738037109375,0.8972764015197754,1.0,0.0,3.0,1.0,0.0
18203820,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7707014679908752,0.3676560521125793,0.3357811868190765,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.91828715801239,0.6271215081214905,0.5971052050590515,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.941908597946167,0.6707701683044434,0.4709215462207794,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8259820342063904,0.4545807838439941,0.4351637959480285,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6760412454605103,0.2453766465187072,1.1303331851959229,284.9056091308594,284.95001220703125,302.04998779296875,292.50201416015625,299.3967590332031,297.1513977050781,284.906494140625,1.0,0.6909534931182861,0.3435111939907074,0.3435111939907074,1.0,1.0,-3.5660903453826904,0.905732035636902,2.660358428955078,0.1019602417945861,0.840938150882721,0.840938150882721,0.0,242.5868682861328,248.0,59532.43359375,0.0,4064.32373046875,1.0,278.8579406738281,282.928466796875,295.5252380371094,299.3866577148437,293.1499938964844,293.1499938964844,279.1499938964844,38903.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489182233810424,1.0,0.0,0.0,3.494614362716675,3.494637250900269,8.1487650049894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.255859375,0.0,1387.865478515625,1895.4371337890625,0.0,3853.211181640625,0.87315833568573,1.0,0.0,3.0,1.0,0.0
18203880,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7707014679908752,0.3676560521125793,0.3357811868190765,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.91828715801239,0.6271215081214905,0.5971052050590515,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.941908597946167,0.6707701683044434,0.4709215462207794,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8259820342063904,0.4545807838439941,0.4351637959480285,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6760412454605103,0.2453766465187072,1.1303331851959229,284.9056091308594,284.95001220703125,302.04998779296875,292.50201416015625,299.3967590332031,297.1513977050781,284.906494140625,1.0,0.6909534931182861,0.3435111939907074,0.3435111939907074,1.0,1.0,-3.5660903453826904,0.905732035636902,2.660358428955078,0.1019602417945861,0.840938150882721,0.840938150882721,0.0,242.5868682861328,248.0,59532.43359375,0.0,4064.32373046875,1.0,278.8579406738281,282.928466796875,295.5252380371094,299.3866577148437,293.1499938964844,293.1499938964844,279.1499938964844,38903.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489182233810424,1.0,0.0,0.0,3.494614362716675,3.494637250900269,8.1487650049894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.255859375,0.0,1387.865478515625,1895.4371337890625,0.0,3853.211181640625,0.87315833568573,1.0,0.0,3.0,1.0,0.0
18203940,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7681522965431213,0.3673731386661529,0.3354278802871704,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9145099520683287,0.6260117292404175,0.5959344506263733,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9388508796691896,0.6711614727973938,0.4710660278797149,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8236151933670044,0.4544707238674164,0.4349849820137024,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6740484237670898,0.2454992681741714,1.130855679512024,284.99481201171875,284.95001220703125,302.04998779296875,292.47637939453125,299.3966064453125,297.1524353027344,284.9939880371094,1.0,0.6921926736831665,0.3433164060115814,0.3433164060115814,1.0,1.0,-3.5648353099823,0.9047374725341796,2.660098075866699,0.1010379716753959,0.9211655855178832,0.9211655855178832,0.0,245.3551025390625,251.0,58822.671875,0.0,4077.93017578125,1.0,279.14117431640625,283.0412292480469,295.45587158203125,299.2020874023437,293.1499938964844,293.1499938964844,278.8500061035156,33634.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412431716918944,1.0,0.0,0.0,3.6058197021484375,3.6058428287506095,8.675635285726457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.84765625,0.0,1467.0872802734375,1895.4371337890625,0.0,3783.742919921875,0.8937022089958191,1.0,0.0,3.0,1.0,0.0
18204000,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7681522965431213,0.3673731386661529,0.3354278802871704,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9145099520683287,0.6260117292404175,0.5959344506263733,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9388508796691896,0.6711614727973938,0.4710660278797149,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8236151933670044,0.4544707238674164,0.4349849820137024,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6740484237670898,0.2454992681741714,1.130855679512024,284.99481201171875,284.95001220703125,302.04998779296875,292.47637939453125,299.3966064453125,297.1524353027344,284.9939880371094,1.0,0.6921926736831665,0.3433164060115814,0.3433164060115814,1.0,1.0,-3.5648353099823,0.9047374725341796,2.660098075866699,0.1010379716753959,0.9211655855178832,0.9211655855178832,0.0,245.3551025390625,251.0,58822.671875,0.0,4077.93017578125,1.0,279.14117431640625,283.0412292480469,295.45587158203125,299.2020874023437,293.1499938964844,293.1499938964844,278.8500061035156,33634.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412431716918944,1.0,0.0,0.0,3.6058197021484375,3.6058428287506095,8.675635285726457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.84765625,0.0,1467.0872802734375,1895.4371337890625,0.0,3783.742919921875,0.8937022089958191,1.0,0.0,3.0,1.0,0.0
18204060,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7649059891700745,0.3662192821502685,0.3347340226173401,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9099894165992736,0.6239513754844666,0.5943853259086609,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.934816300868988,0.6703117489814758,0.4708049893379211,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8206323981285095,0.453655481338501,0.434546560049057,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6715402007102966,0.2452357560396194,1.130892634391785,284.906494140625,284.95001220703125,302.04998779296875,292.45245361328125,299.39288330078125,297.14892578125,284.90692138671875,1.0,0.6933777332305908,0.3431267142295837,0.3431267142295837,1.0,1.0,-3.5613486766815186,0.9030702114105223,2.658278465270996,0.1001390367746353,0.838205099105835,0.838205099105835,0.0,248.6777191162109,254.0,59332.9765625,0.0,4089.06591796875,1.0,278.8587341308594,282.93280029296875,295.4743347167969,299.3214416503906,293.1499938964844,293.1499938964844,279.1499938964844,38737.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493361115455629,1.0,0.0,0.0,3.4804251194000244,3.480448007583618,8.082726594693668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.32275390625,0.0,1372.0924072265625,1895.4371337890625,0.0,3856.97900390625,0.8699381947517395,1.0,0.0,3.0,1.0,0.0
18204120,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7649059891700745,0.3662192821502685,0.3347340226173401,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9099894165992736,0.6239513754844666,0.5943853259086609,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.934816300868988,0.6703117489814758,0.4708049893379211,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8206323981285095,0.453655481338501,0.434546560049057,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6715402007102966,0.2452357560396194,1.130892634391785,284.906494140625,284.95001220703125,302.04998779296875,292.45245361328125,299.39288330078125,297.14892578125,284.90692138671875,1.0,0.6933777332305908,0.3431267142295837,0.3431267142295837,1.0,1.0,-3.5613486766815186,0.9030702114105223,2.658278465270996,0.1001390367746353,0.838205099105835,0.838205099105835,0.0,248.6777191162109,254.0,59332.9765625,0.0,4089.06591796875,1.0,278.8587341308594,282.93280029296875,295.4743347167969,299.3214416503906,293.1499938964844,293.1499938964844,279.1499938964844,38737.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493361115455629,1.0,0.0,0.0,3.4804251194000244,3.480448007583618,8.082726594693668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.32275390625,0.0,1372.0924072265625,1895.4371337890625,0.0,3856.97900390625,0.8699381947517395,1.0,0.0,3.0,1.0,0.0
18204180,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7624809145927429,0.3659097254276275,0.3343654274940491,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9065290689468384,0.6228213906288147,0.5932074189186096,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.93181049823761,0.6706061363220215,0.4708843231201172,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8183348774909973,0.4535154402256012,0.4343465566635132,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6696439981460571,0.2453422099351883,1.131358981132507,284.994140625,284.95001220703125,302.04998779296875,292.4305419921875,299.3928527832031,297.150146484375,284.9933776855469,1.0,0.6945818066596985,0.342937022447586,0.342937022447586,1.0,1.0,-3.5598955154418945,0.9020328521728516,2.657862663269043,0.0992020741105079,0.917263388633728,0.917263388633728,0.0,251.43081665039065,257.0,58620.375,0.0,4102.03515625,1.0,279.1410827636719,283.0443725585937,295.4090881347656,299.1410827636719,293.1499938964844,293.1499938964844,278.8500061035156,33628.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415114521980286,1.0,0.0,0.0,3.5903966426849365,3.5904195308685303,8.601577974332031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.0146484375,0.0,1450.4071044921875,1895.4371337890625,0.0,3786.17919921875,0.8902344703674316,1.0,0.0,3.0,1.0,0.0
18204240,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7624809145927429,0.3659097254276275,0.3343654274940491,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9065290689468384,0.6228213906288147,0.5932074189186096,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.93181049823761,0.6706061363220215,0.4708843231201172,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8183348774909973,0.4535154402256012,0.4343465566635132,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6696439981460571,0.2453422099351883,1.131358981132507,284.994140625,284.95001220703125,302.04998779296875,292.4305419921875,299.3928527832031,297.150146484375,284.9933776855469,1.0,0.6945818066596985,0.342937022447586,0.342937022447586,1.0,1.0,-3.5598955154418945,0.9020328521728516,2.657862663269043,0.0992020741105079,0.917263388633728,0.917263388633728,0.0,251.43081665039065,257.0,58620.375,0.0,4102.03515625,1.0,279.1410827636719,283.0443725585937,295.4090881347656,299.1410827636719,293.1499938964844,293.1499938964844,278.8500061035156,33628.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415114521980286,1.0,0.0,0.0,3.5903966426849365,3.5904195308685303,8.601577974332031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.0146484375,0.0,1450.4071044921875,1895.4371337890625,0.0,3786.17919921875,0.8902344703674316,1.0,0.0,3.0,1.0,0.0
18204300,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.761207103729248,0.3653711676597595,0.3341637551784515,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.90476655960083,0.6218404769897461,0.5926058888435364,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9302048087120056,0.6702111959457397,0.4708959758281708,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8171279430389404,0.4531469047069549,0.4342519640922546,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6686747670173645,0.2452452182769775,1.1317205429077148,284.878662109375,284.95001220703125,302.04998779296875,292.42041015625,299.3914794921875,297.14898681640625,284.87841796875,1.0,0.6952251195907593,0.342842161655426,0.342842161655426,1.0,1.0,-3.5592710971832275,0.9015400409698486,2.657731056213379,0.098863236606121,0.8352414965629578,0.8352414965629578,0.0,252.91378784179688,257.0,59361.390625,0.0,4109.4169921875,1.0,278.89971923828125,282.9081420898437,295.45220947265625,299.3374328613281,293.1499938964844,293.1499938964844,278.8500061035156,38334.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475679397583008,1.0,0.0,0.0,3.541858196258545,3.541881561279297,8.3705816678048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.1806640625,0.0,1433.0970458984375,1895.4371337890625,0.0,3841.02587890625,0.8805923461914062,1.0,0.0,3.0,1.0,0.0
18204360,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7593920826911926,0.3647423982620239,0.3336589932441711,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9024587869644164,0.6207557916641235,0.5916516184806824,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9278817772865297,0.6696929931640625,0.4705769419670105,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8154229521751404,0.4526802003383636,0.4338884651660919,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6672572493553162,0.2450667917728424,1.1313406229019165,284.9071960449219,284.95001220703125,302.04998779296875,292.4108581542969,299.3893737792969,297.1469421386719,284.9080505371094,1.0,0.6957361102104187,0.3427620232105255,0.3427620232105255,1.0,1.0,-3.556239366531372,0.9003601670265198,2.655879259109497,0.0983213186264038,0.8354253172874451,0.8354253172874451,0.0,254.7362060546875,260.0,59111.89453125,0.0,4112.5810546875,1.0,278.8586120605469,282.9379272460937,295.4322204589844,299.26434326171875,293.1499938964844,293.1499938964844,279.1499938964844,38845.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494430422782898,1.0,0.0,0.0,3.462587118148804,3.4626097679138184,8.000087063919636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.43115234375,0.0,1354.6827392578125,1895.4371337890625,0.0,3857.943115234375,0.8660991787910461,1.0,0.0,3.0,1.0,0.0
18204420,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7570703029632568,0.364410936832428,0.3332706987857818,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8993003964424133,0.6196101903915405,0.5904595851898193,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.924950897693634,0.669918417930603,0.4706084132194519,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.813152015209198,0.4525151550769806,0.4336650967597961,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6654418110847473,0.2451596856117248,1.1317462921142578,284.9936218261719,284.95001220703125,302.04998779296875,292.3937683105469,299.3894958496094,297.148193359375,284.99285888671875,1.0,0.6969125270843506,0.3426017165184021,0.3426017165184021,1.0,1.0,-3.5545871257781982,0.8993567228317261,2.6552302837371826,0.0974561721086502,0.9136658906936646,0.9136658906936646,0.0,257.488525390625,263.0,58426.6171875,0.0,4124.994140625,1.0,279.14093017578125,283.0474853515625,295.3713073730469,299.08935546875,293.1499938964844,293.1499938964844,278.8500061035156,33614.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413949847221376,1.0,0.0,0.0,3.5755298137664795,3.575552701950073,8.530491868441459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.51171875,0.0,1434.396484375,1895.4371337890625,0.0,3785.121337890625,0.8868889808654785,1.0,0.0,3.0,1.0,0.0
18204480,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7570703029632568,0.364410936832428,0.3332706987857818,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8993003964424133,0.6196101903915405,0.5904595851898193,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.924950897693634,0.669918417930603,0.4706084132194519,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.813152015209198,0.4525151550769806,0.4336650967597961,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6654418110847473,0.2451596856117248,1.1317462921142578,284.9936218261719,284.95001220703125,302.04998779296875,292.3937683105469,299.3894958496094,297.148193359375,284.99285888671875,1.0,0.6969125270843506,0.3426017165184021,0.3426017165184021,1.0,1.0,-3.5545871257781982,0.8993567228317261,2.6552302837371826,0.0974561721086502,0.9136658906936646,0.9136658906936646,0.0,257.488525390625,263.0,58426.6171875,0.0,4124.994140625,1.0,279.14093017578125,283.0474853515625,295.3713073730469,299.08935546875,293.1499938964844,293.1499938964844,278.8500061035156,33614.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413949847221376,1.0,0.0,0.0,3.5755298137664795,3.575552701950073,8.530491868441459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.51171875,0.0,1434.396484375,1895.4371337890625,0.0,3785.121337890625,0.8868889808654785,1.0,0.0,3.0,1.0,0.0
18204540,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7541153430938721,0.3632325232028961,0.3325467407703399,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8954430818557739,0.6175412535667419,0.5888913869857788,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9211467504501344,0.6689481735229492,0.4702533185482025,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.810257613658905,0.4516626596450805,0.433184266090393,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6631590723991394,0.2448740750551223,1.1316674947738647,284.9080810546875,284.95001220703125,302.04998779296875,292.3795166015625,299.3863220214844,297.145263671875,284.9084167480469,1.0,0.6980404257774353,0.3424414098262787,0.3424414098262787,1.0,1.0,-3.5507376194000244,0.8976760506629944,2.653061389923096,0.0966078639030456,0.8330236673355103,0.8330236673355103,0.0,260.7908935546875,266.0,58929.69140625,0.0,4134.97119140625,1.0,278.8590087890625,282.94189453125,295.3995056152344,299.2177734375,293.1499938964844,293.1499938964844,279.1499938964844,38692.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491154551506042,1.0,0.0,0.0,3.4494636058807373,3.449486255645752,7.939560191516648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.62060546875,0.0,1340.3328857421875,1895.4371337890625,0.0,3854.989990234375,0.8630738854408264,1.0,0.0,3.0,1.0,0.0
18204600,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7541153430938721,0.3632325232028961,0.3325467407703399,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8954430818557739,0.6175412535667419,0.5888913869857788,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9211467504501344,0.6689481735229492,0.4702533185482025,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.810257613658905,0.4516626596450805,0.433184266090393,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6631590723991394,0.2448740750551223,1.1316674947738647,284.9080810546875,284.95001220703125,302.04998779296875,292.3795166015625,299.3863220214844,297.145263671875,284.9084167480469,1.0,0.6980404257774353,0.3424414098262787,0.3424414098262787,1.0,1.0,-3.5507376194000244,0.8976760506629944,2.653061389923096,0.0966078639030456,0.8330236673355103,0.8330236673355103,0.0,260.7908935546875,266.0,58929.69140625,0.0,4134.97119140625,1.0,278.8590087890625,282.94189453125,295.3995056152344,299.2177734375,293.1499938964844,293.1499938964844,279.1499938964844,38692.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491154551506042,1.0,0.0,0.0,3.4494636058807373,3.449486255645752,7.939560191516648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.62060546875,0.0,1340.3328857421875,1895.4371337890625,0.0,3854.989990234375,0.8630738854408264,1.0,0.0,3.0,1.0,0.0
18204660,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7519034147262573,0.3628813624382019,0.3321477472782135,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8923947811126709,0.6163812875747681,0.5876944065093994,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9183357954025269,0.6691057085990906,0.470245748758316,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8079931735992432,0.4514753818511963,0.4329457283020019,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6614307165145874,0.2449555099010467,1.1320343017578125,284.993408203125,284.95001220703125,302.04998779296875,292.368408203125,299.3866271972656,297.1465759277344,284.9926452636719,1.0,0.6991949081420898,0.3423168957233429,0.3423168957233429,1.0,1.0,-3.548954486846924,0.8967432379722595,2.652211427688598,0.0958530232310295,0.9105274081230164,0.9105274081230164,0.0,263.5366516113281,269.0,58249.80859375,0.0,4146.9697265625,1.0,279.1408386230469,283.0506286621094,295.34478759765625,299.0496520996094,293.1499938964844,293.1499938964844,278.8500061035156,33592.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408548474311828,1.0,0.0,0.0,3.561702013015747,3.561724901199341,8.46463990455959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.8994140625,0.0,1419.5557861328125,1895.4371337890625,0.0,3780.21484375,0.8837727308273315,1.0,0.0,3.0,1.0,0.0
