time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204720,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7519034147262573,0.3628813624382019,0.3321477472782135,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8923947811126709,0.6163812875747681,0.5876944065093994,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9183357954025269,0.6691057085990906,0.470245748758316,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8079931735992432,0.4514753818511963,0.4329457283020019,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6614307165145874,0.2449555099010467,1.1320343017578125,284.993408203125,284.95001220703125,302.04998779296875,292.368408203125,299.3866271972656,297.1465759277344,284.9926452636719,1.0,0.6991949081420898,0.3423168957233429,0.3423168957233429,1.0,1.0,-3.548954486846924,0.8967432379722595,2.652211427688598,0.0958530232310295,0.9105274081230164,0.9105274081230164,0.0,263.5366516113281,269.0,58249.80859375,0.0,4146.9697265625,1.0,279.1408386230469,283.0506286621094,295.34478759765625,299.0496520996094,293.1499938964844,293.1499938964844,278.8500061035156,33592.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408548474311828,1.0,0.0,0.0,3.561702013015747,3.561724901199341,8.46463990455959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.8994140625,0.0,1419.5557861328125,1895.4371337890625,0.0,3780.21484375,0.8837727308273315,1.0,0.0,3.0,1.0,0.0
18204780,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7490807771682739,0.3616931736469269,0.3314120173454284,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8886708617210388,0.6143102645874023,0.5861202478408813,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9147047400474548,0.6680781245231628,0.4698478877544403,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8050824999809265,0.4506081342697143,0.4324482679367065,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6592532396316528,0.2446617633104324,1.1319130659103394,284.90887451171875,284.95001220703125,302.04998779296875,292.3607177734375,299.3837890625,297.1439208984375,284.9092102050781,1.0,0.7003011703491211,0.3421923816204071,0.3421923816204071,1.0,1.0,-3.5449609756469727,0.8951327800750732,2.6498281955718994,0.095120184123516,0.8309504389762878,0.8309504389762878,0.0,266.8334045410156,272.0,58759.08984375,0.0,4156.48974609375,1.0,278.8591003417969,282.94598388671875,295.3796691894531,299.1850280761719,293.1499938964844,293.1499938964844,279.1499938964844,38656.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483694434165956,1.0,0.0,0.0,3.4361608028411865,3.436183452606201,7.87844101068913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.453125,0.0,1326.7305908203125,1895.4371337890625,0.0,3848.260986328125,0.860106885433197,1.0,0.0,3.0,1.0,0.0
18204840,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7490807771682739,0.3616931736469269,0.3314120173454284,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8886708617210388,0.6143102645874023,0.5861202478408813,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9147047400474548,0.6680781245231628,0.4698478877544403,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8050824999809265,0.4506081342697143,0.4324482679367065,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6592532396316528,0.2446617633104324,1.1319130659103394,284.90887451171875,284.95001220703125,302.04998779296875,292.3607177734375,299.3837890625,297.1439208984375,284.9092102050781,1.0,0.7003011703491211,0.3421923816204071,0.3421923816204071,1.0,1.0,-3.5449609756469727,0.8951327800750732,2.6498281955718994,0.095120184123516,0.8309504389762878,0.8309504389762878,0.0,266.8334045410156,272.0,58759.08984375,0.0,4156.48974609375,1.0,278.8591003417969,282.94598388671875,295.3796691894531,299.1850280761719,293.1499938964844,293.1499938964844,279.1499938964844,38656.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483694434165956,1.0,0.0,0.0,3.4361608028411865,3.436183452606201,7.87844101068913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.453125,0.0,1326.7305908203125,1895.4371337890625,0.0,3848.260986328125,0.860106885433197,1.0,0.0,3.0,1.0,0.0
18204900,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7477866411209106,0.3614624738693237,0.3310690820217132,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8869413137435913,0.6136704683303833,0.585358202457428,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9130620360374452,0.668066680431366,0.4696768224239349,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8037173748016357,0.4504565894603729,0.4321997165679931,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6582320332527161,0.2446577250957489,1.1317378282546997,285.00927734375,284.95001220703125,302.04998779296875,292.3582458496094,299.383544921875,297.14410400390625,285.0094299316406,1.0,0.7008104920387268,0.3421301245689392,0.3421301245689392,1.0,1.0,-3.542909622192383,0.8943161964416504,2.6485934257507324,0.094636358320713,0.9014905095100404,0.9014905095100404,0.0,268.3599548339844,272.0,58010.51171875,0.0,4160.37255859375,1.0,279.0965270996094,283.0672302246094,295.3249816894531,298.9779052734375,293.1499938964844,293.1499938964844,279.1499938964844,34005.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942236304283142,1.0,0.0,0.0,3.4877748489379883,3.4877970218658447,8.116900289678597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.8740234375,0.0,1345.8011474609375,1895.4371337890625,0.0,3792.759521484375,0.8692405819892883,1.0,0.0,3.0,1.0,0.0
18204960,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7469558119773865,0.3613247275352478,0.3309950232505798,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8857163786888123,0.6131387948989868,0.5849097967147827,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9120242595672609,0.6681699156761169,0.4697921872138977,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8028110861778259,0.4504016041755676,0.4321896135807037,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6575964093208313,0.2447332739830017,1.1322306394577026,284.9928894042969,284.95001220703125,302.04998779296875,292.35675048828125,299.3841247558594,297.14520263671875,284.9917907714844,1.0,0.7014342546463013,0.3420727252960205,0.3420727252960205,1.0,1.0,-3.542998790740967,0.8941633105278015,2.6488356590271,0.0943879410624504,0.9077361822128296,0.9077361822128296,0.0,269.5845031738281,275.0,58102.08984375,0.0,4168.0185546875,1.0,279.1415710449219,283.0526733398437,295.33111572265625,299.024658203125,293.1499938964844,293.1499938964844,278.8500061035156,33478.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398227334022522,1.0,0.0,0.0,3.5518171787261963,3.551839828491211,8.417720209763502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.29296875,0.0,1408.2930908203125,1895.4371337890625,0.0,3770.8330078125,0.8812427520751953,1.0,0.0,3.0,1.0,0.0
18205020,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7442626953125,0.3601264655590057,0.3302532434463501,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8821342587471008,0.6110649704933167,0.5833359956741333,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9086197018623352,0.6670836210250854,0.4693571031093597,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7999695539474487,0.4495205581188202,0.431681364774704,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6555253267288208,0.244432121515274,1.1320817470550537,284.9096374511719,284.95001220703125,302.04998779296875,292.35675048828125,299.3814697265625,297.14276123046875,284.909912109375,1.0,0.702522337436676,0.3419578969478607,0.3419578969478607,1.0,1.0,-3.538907527923584,0.892553448677063,2.6463541984558105,0.0937051624059677,0.8293189406394958,0.8293189406394958,0.0,272.87115478515625,278.0,58616.32421875,0.0,4177.17529296875,1.0,278.8592224121094,282.94952392578125,295.3745422363281,299.1686706542969,293.1499938964844,293.1499938964844,279.1499938964844,38618.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471522569656372,1.0,0.0,0.0,3.4249985218048096,3.425020694732666,7.827337640264886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.134765625,0.0,1315.3369140625,1895.4371337890625,0.0,3837.271240234375,0.8576103448867798,1.0,0.0,3.0,1.0,0.0
18205080,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7442626953125,0.3601264655590057,0.3302532434463501,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8821342587471008,0.6110649704933167,0.5833359956741333,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9086197018623352,0.6670836210250854,0.4693571031093597,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7999695539474487,0.4495205581188202,0.431681364774704,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6555253267288208,0.244432121515274,1.1320817470550537,284.9096374511719,284.95001220703125,302.04998779296875,292.35675048828125,299.3814697265625,297.14276123046875,284.909912109375,1.0,0.702522337436676,0.3419578969478607,0.3419578969478607,1.0,1.0,-3.538907527923584,0.892553448677063,2.6463541984558105,0.0937051624059677,0.8293189406394958,0.8293189406394958,0.0,272.87115478515625,278.0,58616.32421875,0.0,4177.17529296875,1.0,278.8592224121094,282.94952392578125,295.3745422363281,299.1686706542969,293.1499938964844,293.1499938964844,279.1499938964844,38618.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471522569656372,1.0,0.0,0.0,3.4249985218048096,3.425020694732666,7.827337640264886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.134765625,0.0,1315.3369140625,1895.4371337890625,0.0,3837.271240234375,0.8576103448867798,1.0,0.0,3.0,1.0,0.0
18205140,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.742231547832489,0.3597401976585388,0.3298282027244568,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8792901039123535,0.6098812222480774,0.582123339176178,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9061244130134584,0.6671082973480225,0.4692636430263519,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7977701425552368,0.4492959380149841,0.4314121603965759,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6539486050605774,0.2444947957992553,1.1323751211166382,284.99334716796875,284.95001220703125,302.04998779296875,292.36102294921875,299.3818054199219,297.1440734863281,284.9926147460937,1.0,0.7036385536193848,0.3418430685997009,0.3418430685997009,1.0,1.0,-3.536846160888672,0.8915692567825317,2.6452770233154297,0.0930149033665657,0.906033456325531,0.906033456325531,0.0,275.6179504394531,281.0,57978.484375,0.0,4188.3828125,1.0,279.140625,283.0559387207031,295.3348999023437,299.0180969238281,293.1499938964844,293.1499938964844,278.8500061035156,33533.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383937120437622,1.0,0.0,0.0,3.5400686264038086,3.540091037750244,8.362125072380877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.4873046875,0.0,1396.36669921875,1895.4371337890625,0.0,3757.8291015625,0.8788811564445496,1.0,0.0,3.0,1.0,0.0
18205200,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.742231547832489,0.3597401976585388,0.3298282027244568,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8792901039123535,0.6098812222480774,0.582123339176178,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9061244130134584,0.6671082973480225,0.4692636430263519,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7977701425552368,0.4492959380149841,0.4314121603965759,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6539486050605774,0.2444947957992553,1.1323751211166382,284.99334716796875,284.95001220703125,302.04998779296875,292.36102294921875,299.3818054199219,297.1440734863281,284.9926147460937,1.0,0.7036385536193848,0.3418430685997009,0.3418430685997009,1.0,1.0,-3.536846160888672,0.8915692567825317,2.6452770233154297,0.0930149033665657,0.906033456325531,0.906033456325531,0.0,275.6179504394531,281.0,57978.484375,0.0,4188.3828125,1.0,279.140625,283.0559387207031,295.3348999023437,299.0180969238281,293.1499938964844,293.1499938964844,278.8500061035156,33533.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383937120437622,1.0,0.0,0.0,3.5400686264038086,3.540091037750244,8.362125072380877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.4873046875,0.0,1396.36669921875,1895.4371337890625,0.0,3757.8291015625,0.8788811564445496,1.0,0.0,3.0,1.0,0.0
18205260,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7394692897796631,0.3583609759807586,0.3289843499660492,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8756439685821533,0.6076322197914124,0.5804480314254761,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.902782142162323,0.665796160697937,0.468715488910675,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7948182225227356,0.4482258856296539,0.4307933449745178,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6517732739448547,0.2440004795789718,1.1317172050476074,284.9095764160156,284.95001220703125,302.0492858886719,292.3669738769531,299.377685546875,297.1399841308594,284.9097595214844,1.0,0.7046517133712769,0.3417316079139709,0.3417316079139709,1.0,1.0,-3.5316314697265625,0.8896259069442749,2.642005681991577,0.0923167020082473,0.8275160789489746,0.8275160789489746,0.0,279.0507202148437,284.0,58487.07421875,0.0,4195.4267578125,1.0,278.8592834472656,282.9520568847656,295.3846740722656,299.1697082519531,293.1499938964844,293.1499938964844,279.1499938964844,38612.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456528425216676,1.0,0.0,0.0,3.415493488311768,3.415515661239624,7.783953037687752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.24609375,0.0,1305.876708984375,1895.4371337890625,0.0,3823.71630859375,0.8555002212524414,1.0,0.0,3.0,1.0,0.0
18205320,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7394692897796631,0.3583609759807586,0.3289843499660492,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8756439685821533,0.6076322197914124,0.5804480314254761,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.902782142162323,0.665796160697937,0.468715488910675,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7948182225227356,0.4482258856296539,0.4307933449745178,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6517732739448547,0.2440004795789718,1.1317172050476074,284.9095764160156,284.95001220703125,302.0492858886719,292.3669738769531,299.377685546875,297.1399841308594,284.9097595214844,1.0,0.7046517133712769,0.3417316079139709,0.3417316079139709,1.0,1.0,-3.5316314697265625,0.8896259069442749,2.642005681991577,0.0923167020082473,0.8275160789489746,0.8275160789489746,0.0,279.0507202148437,284.0,58487.07421875,0.0,4195.4267578125,1.0,278.8592834472656,282.9520568847656,295.3846740722656,299.1697082519531,293.1499938964844,293.1499938964844,279.1499938964844,38612.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456528425216676,1.0,0.0,0.0,3.415493488311768,3.415515661239624,7.783953037687752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.24609375,0.0,1305.876708984375,1895.4371337890625,0.0,3823.71630859375,0.8555002212524414,1.0,0.0,3.0,1.0,0.0
18205380,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7370118498802185,0.3575643301010132,0.3282561600208282,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8723552227020264,0.6060271859169006,0.5789129137992859,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.899916410446167,0.6653686761856079,0.4683595895767212,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7921192646026611,0.447560966014862,0.4301838874816894,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6496589779853821,0.2435886263847351,1.1302704811096191,284.9904479980469,284.95001220703125,302.047119140625,292.3717956542969,299.3739929199219,297.13690185546875,284.9896240234375,1.0,0.7055016160011292,0.3416201770305633,0.3416201770305633,1.0,1.0,-3.5260024070739746,0.8875645399093628,2.6384377479553223,0.0914218872785568,0.9013248085975648,0.9013248085975648,0.0,282.1724548339844,287.0,57789.30859375,0.0,4199.50244140625,1.0,279.1405334472656,283.05694580078125,295.3463134765625,299.019287109375,293.1499938964844,293.1499938964844,279.45001220703125,33635.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370341897010804,1.0,0.0,0.0,3.527517080307007,3.5275394916534424,8.302933451886929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.5283203125,0.0,1384.0206298828125,1895.4371337890625,0.0,3745.443115234375,0.8761249780654907,1.0,0.0,3.0,1.0,0.0
18205440,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7370118498802185,0.3575643301010132,0.3282561600208282,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8723552227020264,0.6060271859169006,0.5789129137992859,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.899916410446167,0.6653686761856079,0.4683595895767212,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7921192646026611,0.447560966014862,0.4301838874816894,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6496589779853821,0.2435886263847351,1.1302704811096191,284.9904479980469,284.95001220703125,302.047119140625,292.3717956542969,299.3739929199219,297.13690185546875,284.9896240234375,1.0,0.7055016160011292,0.3416201770305633,0.3416201770305633,1.0,1.0,-3.5260024070739746,0.8875645399093628,2.6384377479553223,0.0914218872785568,0.9013248085975648,0.9013248085975648,0.0,282.1724548339844,287.0,57789.30859375,0.0,4199.50244140625,1.0,279.1405334472656,283.05694580078125,295.3463134765625,299.019287109375,293.1499938964844,293.1499938964844,279.45001220703125,33635.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370341897010804,1.0,0.0,0.0,3.527517080307007,3.5275394916534424,8.302933451886929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.5283203125,0.0,1384.0206298828125,1895.4371337890625,0.0,3745.443115234375,0.8761249780654907,1.0,0.0,3.0,1.0,0.0
18205500,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7359046339988708,0.357243925333023,0.3279635310173034,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.870849609375,0.6053214073181152,0.5782350897789001,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8986294865608215,0.6652717590332031,0.4682644307613373,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7908902764320374,0.4472982585430145,0.4299415349960327,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.648688018321991,0.2434097975492477,1.1296348571777344,285.07232666015625,284.95001220703125,302.04547119140625,292.373779296875,299.372314453125,297.1357421875,285.0726318359375,1.0,0.7059482336044312,0.3415644466876983,0.3415644466876983,1.0,1.0,-3.52366304397583,0.8866773843765259,2.6369857788085938,0.0910403206944465,0.9830145835876464,0.9830145835876464,0.0,283.6629943847656,287.0,57110.4765625,0.0,4202.3515625,1.0,279.3966369628906,283.1608581542969,295.32781982421875,298.8927001953125,293.1499938964844,293.1499938964844,279.45001220703125,31194.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313338994979858,1.0,0.0,0.0,3.621297836303711,3.6213207244873047,8.750276947466773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.498046875,0.0,1465.7994384765625,1895.4371337890625,0.0,3693.36181640625,0.8963959813117981,1.0,0.0,3.0,1.0,0.0
18205560,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7349359393119812,0.3568887114524841,0.3277591168880462,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8694998025894165,0.604582667350769,0.577666163444519,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8975104093551636,0.6651241779327393,0.4682687520980835,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7898023128509521,0.4470133185386657,0.429779589176178,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.6478264331817627,0.2432190626859665,1.129185676574707,285.0443420410156,284.95001220703125,302.04351806640625,292.3755187988281,299.3707580566406,297.1346435546875,285.04150390625,1.0,0.7064342498779297,0.341543972492218,0.341543972492218,1.0,1.0,-3.522003650665283,0.8861004114151001,2.6359031200408936,0.0908395946025848,1.0,1.0,0.0,285.0660095214844,290.0,57324.32421875,0.0,4206.4462890625,1.0,279.4422607421875,283.13116455078125,295.3543395996094,298.9836730957031,293.1499938964844,293.1499938964844,279.1499938964844,31196.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930324137210846,1.0,0.0,0.0,3.7189009189605713,3.7189247608184814,9.22831702609983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.91796875,0.0,1574.56640625,1895.4371337890625,0.0,3684.11181640625,0.9172012209892272,1.0,0.0,3.0,1.0,0.0
18205620,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7315487861633301,0.3547801673412323,0.3263895511627197,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8652420043945312,0.6015526056289673,0.5754148960113525,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8935069441795349,0.66289222240448,0.4672263264656067,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7861475348472595,0.4452162384986877,0.4286011457443237,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6449191570281982,0.2420423775911331,1.1258500814437866,284.88671875,284.95001220703125,302.0384826660156,292.3781433105469,299.3612976074219,297.12506103515625,284.8875427246094,1.0,0.7069812417030334,0.3415030539035797,0.3415030539035797,1.0,1.0,-3.510979413986206,0.8826083540916443,2.628371000289917,0.0900039225816726,0.8795177936553955,0.8795177936553955,0.0,289.0213928222656,293.0,58159.14453125,0.0,4201.3486328125,1.0,279.15753173828125,282.9517517089844,295.412353515625,299.1773376464844,293.1499938964844,293.1499938964844,279.45001220703125,37810.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941458225250244,1.0,0.0,0.0,3.662144184112549,3.662168741226196,8.948786671680864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.53076171875,0.0,1560.31103515625,1895.4371337890625,0.0,3785.69580078125,0.9090445637702942,1.0,0.0,3.0,1.0,0.0
18205680,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7315487861633301,0.3547801673412323,0.3263895511627197,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8652420043945312,0.6015526056289673,0.5754148960113525,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8935069441795349,0.66289222240448,0.4672263264656067,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7861475348472595,0.4452162384986877,0.4286011457443237,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6449191570281982,0.2420423775911331,1.1258500814437866,284.88671875,284.95001220703125,302.0384826660156,292.3781433105469,299.3612976074219,297.12506103515625,284.8875427246094,1.0,0.7069812417030334,0.3415030539035797,0.3415030539035797,1.0,1.0,-3.510979413986206,0.8826083540916443,2.628371000289917,0.0900039225816726,0.8795177936553955,0.8795177936553955,0.0,289.0213928222656,293.0,58159.14453125,0.0,4201.3486328125,1.0,279.15753173828125,282.9517517089844,295.412353515625,299.1773376464844,293.1499938964844,293.1499938964844,279.45001220703125,37810.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941458225250244,1.0,0.0,0.0,3.662144184112549,3.662168741226196,8.948786671680864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.53076171875,0.0,1560.31103515625,1895.4371337890625,0.0,3785.69580078125,0.9090445637702942,1.0,0.0,3.0,1.0,0.0
18205740,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7286680340766907,0.3535579741001129,0.3251689970493316,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8615912795066833,0.5994569063186646,0.5732973217964172,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8901740312576294,0.6619118452072144,0.4663718640804291,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7829855680465698,0.444061666727066,0.427436888217926,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6422867178916931,0.2411206662654876,1.1218434572219849,284.9903564453125,284.95001220703125,302.0320739746094,292.3796691894531,299.35400390625,297.1187744140625,284.9893798828125,1.0,0.7072424292564392,0.3414621353149414,0.3414621353149414,1.0,1.0,-3.499707221984864,0.8790514469146729,2.6206557750701904,0.0888815894722938,0.9624975919723512,0.9624975919723512,0.0,292.31280517578125,296.0,57208.27734375,0.0,4191.66162109375,1.0,279.4424133300781,283.0826721191406,295.3587646484375,299.0001220703125,293.1499938964844,293.1499938964844,279.1499938964844,33722.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336166381835938,1.0,0.0,0.0,3.7571630477905273,3.757187604904175,9.419185857950652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.96484375,0.0,1638.1495361328125,1895.4371337890625,0.0,3714.246337890625,0.9277909398078918,1.0,0.0,3.0,1.0,0.0
18205800,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7286680340766907,0.3535579741001129,0.3251689970493316,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8615912795066833,0.5994569063186646,0.5732973217964172,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8901740312576294,0.6619118452072144,0.4663718640804291,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7829855680465698,0.444061666727066,0.427436888217926,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6422867178916931,0.2411206662654876,1.1218434572219849,284.9903564453125,284.95001220703125,302.0320739746094,292.3796691894531,299.35400390625,297.1187744140625,284.9893798828125,1.0,0.7072424292564392,0.3414621353149414,0.3414621353149414,1.0,1.0,-3.499707221984864,0.8790514469146729,2.6206557750701904,0.0888815894722938,0.9624975919723512,0.9624975919723512,0.0,292.31280517578125,296.0,57208.27734375,0.0,4191.66162109375,1.0,279.4424133300781,283.0826721191406,295.3587646484375,299.0001220703125,293.1499938964844,293.1499938964844,279.1499938964844,33722.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336166381835938,1.0,0.0,0.0,3.7571630477905273,3.757187604904175,9.419185857950652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.96484375,0.0,1638.1495361328125,1895.4371337890625,0.0,3714.246337890625,0.9277909398078918,1.0,0.0,3.0,1.0,0.0
18205860,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7255268096923828,0.3515152633190155,0.3237342238426208,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8577114343643188,0.5964585542678833,0.5709283351898193,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8865357041358948,0.6597614884376526,0.4652610123157501,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7795906662940979,0.4422165751457214,0.4260865747928619,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6394885182380676,0.2397846132516861,1.1173241138458252,284.8842163085937,284.95001220703125,302.0242614746094,292.380126953125,299.3443908691406,297.10955810546875,284.88580322265625,1.0,0.7073745727539062,0.341518759727478,0.341518759727478,1.0,1.0,-3.4867451190948486,0.8752639889717102,2.611481189727783,0.0881575122475624,0.8571764826774597,0.8571764826774597,0.0,295.83428955078125,299.0,57639.37890625,0.0,4178.96142578125,1.0,279.15679931640625,282.9604797363281,295.3999938964844,299.13623046875,293.1499938964844,293.1499938964844,279.45001220703125,39584.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413172006607056,1.0,0.0,0.0,3.619231939315796,3.619256258010864,8.740295243114815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.40380859375,0.0,1525.7999267578125,1895.4371337890625,0.0,3784.415283203125,0.9011133313179016,1.0,0.0,3.0,1.0,0.0
18205920,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7255268096923828,0.3515152633190155,0.3237342238426208,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8577114343643188,0.5964585542678833,0.5709283351898193,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8865357041358948,0.6597614884376526,0.4652610123157501,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7795906662940979,0.4422165751457214,0.4260865747928619,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6394885182380676,0.2397846132516861,1.1173241138458252,284.8842163085937,284.95001220703125,302.0242614746094,292.380126953125,299.3443908691406,297.10955810546875,284.88580322265625,1.0,0.7073745727539062,0.341518759727478,0.341518759727478,1.0,1.0,-3.4867451190948486,0.8752639889717102,2.611481189727783,0.0881575122475624,0.8571764826774597,0.8571764826774597,0.0,295.83428955078125,299.0,57639.37890625,0.0,4178.96142578125,1.0,279.15679931640625,282.9604797363281,295.3999938964844,299.13623046875,293.1499938964844,293.1499938964844,279.45001220703125,39584.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413172006607056,1.0,0.0,0.0,3.619231939315796,3.619256258010864,8.740295243114815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.40380859375,0.0,1525.7999267578125,1895.4371337890625,0.0,3784.415283203125,0.9011133313179016,1.0,0.0,3.0,1.0,0.0
18205980,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.723014235496521,0.3503994941711426,0.3226214647293091,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8545631766319275,0.5944663882255554,0.5689183473587036,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.883710503578186,0.6589075326919556,0.464513897895813,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7768462300300598,0.4411098659038543,0.4249640703201294,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6371437907218933,0.2388320118188858,1.1130701303482056,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,299.33795166015625,297.10479736328125,284.99102783203125,1.0,0.7074630856513977,0.3415753841400146,0.3415753841400146,1.0,1.0,-3.475614070892334,0.8720505833625793,2.6035635471343994,0.0873823314905166,0.9430050849914552,0.9430050849914552,0.0,298.6969909667969,302.0,56680.7734375,0.0,4167.154296875,1.0,279.4420471191406,283.09503173828125,295.3492431640625,298.9565734863281,293.1499938964844,293.1499938964844,279.1499938964844,34058.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314640164375304,1.0,0.0,0.0,3.709127426147461,3.70915150642395,9.17987506454665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.78125,0.0,1585.1922607421875,1895.4371337890625,0.0,3694.553466796875,0.9172880053520204,1.0,0.0,3.0,1.0,0.0
18206040,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.723014235496521,0.3503994941711426,0.3226214647293091,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8545631766319275,0.5944663882255554,0.5689183473587036,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.883710503578186,0.6589075326919556,0.464513897895813,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7768462300300598,0.4411098659038543,0.4249640703201294,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6371437907218933,0.2388320118188858,1.1130701303482056,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,299.33795166015625,297.10479736328125,284.99102783203125,1.0,0.7074630856513977,0.3415753841400146,0.3415753841400146,1.0,1.0,-3.475614070892334,0.8720505833625793,2.6035635471343994,0.0873823314905166,0.9430050849914552,0.9430050849914552,0.0,298.6969909667969,302.0,56680.7734375,0.0,4167.154296875,1.0,279.4420471191406,283.09503173828125,295.3492431640625,298.9565734863281,293.1499938964844,293.1499938964844,279.1499938964844,34058.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314640164375304,1.0,0.0,0.0,3.709127426147461,3.70915150642395,9.17987506454665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.78125,0.0,1585.1922607421875,1895.4371337890625,0.0,3694.553466796875,0.9172880053520204,1.0,0.0,3.0,1.0,0.0
18206100,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7217597365379333,0.3494631052017212,0.3220833837985992,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8530057072639465,0.5930606722831726,0.567939043045044,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8822998404502869,0.6579318046569824,0.4641469120979309,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7754935026168823,0.4402565062046051,0.4244349598884582,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6360077857971191,0.2382019460201263,1.1111277341842651,284.8681640625,284.95001220703125,302.00994873046875,292.3788146972656,299.33380126953125,297.1013488769531,284.86676025390625,1.0,0.7075523734092712,0.3416036963462829,0.3416036963462829,1.0,1.0,-3.470381736755371,0.8705382347106934,2.5998435020446777,0.0871588811278343,0.8538486361503601,0.8538486361503601,0.0,300.18389892578125,302.0,57418.015625,0.0,4162.44189453125,1.0,279.197021484375,282.950439453125,295.4044189453125,299.1617431640625,293.1499938964844,293.1499938964844,279.1499938964844,38504.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370348453521729,1.0,0.0,0.0,3.660389423370361,3.660413980484009,8.9402124103799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.4501953125,0.0,1563.5509033203125,1895.4371337890625,0.0,3745.44921875,0.9070855379104614,1.0,0.0,3.0,1.0,0.0
18206160,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7200173735618591,0.3483831584453583,0.3212071657180786,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8509703278541565,0.5914928317070007,0.5665683150291443,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8803307414054871,0.6567664742469788,0.4634087383747101,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7736768126487732,0.4392591714859009,0.42360320687294,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6345083713531494,0.237458199262619,1.1083348989486694,284.8938903808594,284.95001220703125,302.0044860839844,292.3778381347656,299.3287658691406,297.096923828125,284.895263671875,1.0,0.7074982523918152,0.341667115688324,0.341667115688324,1.0,1.0,-3.4624345302581787,0.8683011531829834,2.594133377075196,0.086775042116642,0.8474781513214111,0.8474781513214111,0.0,302.0394287109375,305.0,57057.07421875,0.0,4152.92236328125,1.0,279.1576538085937,282.9817810058594,295.3934631347656,299.0928955078125,293.1499938964844,293.1499938964844,279.45001220703125,39564.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383791089057922,1.0,0.0,0.0,3.564012050628662,3.5640358924865723,8.475623189951875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.11572265625,0.0,1465.630859375,1895.4371337890625,0.0,3757.696044921875,0.8890321850776672,1.0,0.0,3.0,1.0,0.0
18206220,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7174956798553467,0.3471923768520355,0.3200575709342956,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8479405641555786,0.5894141793251038,0.5645126104354858,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8775861859321594,0.6557847857475281,0.462605357170105,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7710087299346924,0.4380630552768707,0.4224242269992828,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6322082281112671,0.2364233136177063,1.103791117668152,284.99334716796875,284.95001220703125,301.9925537109375,292.3750915527344,299.32244873046875,297.09295654296875,284.992431640625,1.0,0.7075105905532837,0.3417939245700836,0.3417939245700836,1.0,1.0,-3.450721502304077,0.8651204705238342,2.5856008529663086,0.0862044170498848,0.9311671853065492,0.9311671853065492,0.0,304.8693542480469,293.0,56141.26171875,0.0,4139.51171875,1.0,279.4416809082031,283.1074523925781,295.3439636230469,298.9177551269531,293.1499938964844,293.1499938964844,279.1499938964844,33951.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284281730651855,1.0,0.0,0.0,3.6612894535064697,3.66131329536438,8.94461038569716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.015625,0.0,1530.3883056640625,1895.4371337890625,0.0,3666.725341796875,0.906387448310852,1.0,0.0,3.0,1.0,0.0
18206280,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7174956798553467,0.3471923768520355,0.3200575709342956,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8479405641555786,0.5894141793251038,0.5645126104354858,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8775861859321594,0.6557847857475281,0.462605357170105,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7710087299346924,0.4380630552768707,0.4224242269992828,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6322082281112671,0.2364233136177063,1.103791117668152,284.99334716796875,284.95001220703125,301.9925537109375,292.3750915527344,299.32244873046875,297.09295654296875,284.992431640625,1.0,0.7075105905532837,0.3417939245700836,0.3417939245700836,1.0,1.0,-3.450721502304077,0.8651204705238342,2.5856008529663086,0.0862044170498848,0.9311671853065492,0.9311671853065492,0.0,304.8693542480469,293.0,56141.26171875,0.0,4139.51171875,1.0,279.4416809082031,283.1074523925781,295.3439636230469,298.9177551269531,293.1499938964844,293.1499938964844,279.1499938964844,33951.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284281730651855,1.0,0.0,0.0,3.6612894535064697,3.66131329536438,8.94461038569716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.015625,0.0,1530.3883056640625,1895.4371337890625,0.0,3666.725341796875,0.906387448310852,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7175160050392151,0.3462023437023163,0.3193650841712951,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8479973673820496,0.5879395604133606,0.5633589625358582,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8779295086860657,0.6547205448150635,0.4620957970619201,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7711639404296875,0.4371443092823028,0.4217250645160675,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6321681141853333,0.2357368916273117,1.1010822057724,284.870361328125,284.95001220703125,301.9860534667969,292.3733215332031,299.3181457519531,297.0897216796875,284.8692932128906,1.0,0.705768883228302,0.3418577909469604,0.3418577909469604,1.0,1.0,-3.4437997341156006,0.8631969094276428,2.5806028842926025,0.0860021039843559,0.8428637385368347,0.8428637385368347,0.0,303.5438232421875,293.0,56823.671875,0.0,4113.9658203125,1.0,279.1974792480469,282.9648742675781,295.3988952636719,299.12030029296875,293.1499938964844,293.1499938964844,279.1499938964844,38660.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340469241142272,1.0,0.0,0.0,3.6082355976104736,3.608259677886963,8.68726488079119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.578125,0.0,1506.87548828125,1895.4371337890625,0.0,3718.1787109375,0.895512580871582,1.0,0.0,3.0,1.0,0.0
18206400,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7177512645721436,0.3451161086559295,0.3183140158653259,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.848416268825531,0.5863519310951233,0.5617944002151489,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8786388635635376,0.6535160541534424,0.4611990451812744,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7716498374938965,0.4361187815666199,0.4206926226615906,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6323516368865967,0.23496675491333,1.0973505973815918,284.89678955078125,284.95001220703125,301.9792785644531,292.3713073730469,299.3129577636719,297.0857238769531,284.8978881835937,1.0,0.7033311128616333,0.3419207036495209,0.3419207036495209,1.0,1.0,-3.4338483810424805,0.860346257686615,2.5735020637512207,0.0854681134223938,0.8382024765014648,0.8382024765014648,0.0,301.1532287597656,281.0,56443.25,0.0,4074.56640625,1.0,279.1580505371094,282.9970092773437,295.3866577148437,299.049560546875,293.1499938964844,293.1499938964844,279.45001220703125,39570.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935328245162964,1.0,0.0,0.0,3.5124154090881348,3.5124387741088867,8.231994002017018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.57421875,0.0,1411.1241455078125,1895.4371337890625,0.0,3729.88134765625,0.8776530623435974,1.0,0.0,3.0,1.0,0.0
18206460,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7204253077507019,0.343906044960022,0.3167419135570526,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8517379760742188,0.5841971039772034,0.5592477321624756,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8828637003898621,0.652419924736023,0.4600081741809845,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.774968147277832,0.4348530769348144,0.4190245568752289,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6344373226165771,0.233889639377594,1.0905778408050537,284.9891357421875,284.95001220703125,301.9646911621094,292.3664855957031,299.30670166015625,297.0827331542969,284.9881591796875,1.0,0.6972958445549011,0.3421361148357391,0.3421361148357391,1.0,1.0,-3.4173030853271484,0.8559406995773315,2.5613625049591064,0.0847827121615409,0.916281759738922,0.916281759738922,0.0,293.0549011230469,269.0,55494.78515625,0.0,3985.455078125,1.0,279.4412841796875,283.116455078125,295.3344116210937,298.869873046875,293.1499938964844,293.1499938964844,279.1499938964844,34015.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252010583877563,1.0,0.0,0.0,3.6098110675811768,3.6098341941833496,8.694852340340731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.0185546875,0.0,1474.232421875,1895.4371337890625,0.0,3637.077392578125,0.8948476910591125,1.0,0.0,3.0,1.0,0.0
18206520,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7204253077507019,0.343906044960022,0.3167419135570526,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8517379760742188,0.5841971039772034,0.5592477321624756,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8828637003898621,0.652419924736023,0.4600081741809845,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.774968147277832,0.4348530769348144,0.4190245568752289,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6344373226165771,0.233889639377594,1.0905778408050537,284.9891357421875,284.95001220703125,301.9646911621094,292.3664855957031,299.30670166015625,297.0827331542969,284.9881591796875,1.0,0.6972958445549011,0.3421361148357391,0.3421361148357391,1.0,1.0,-3.4173030853271484,0.8559406995773315,2.5613625049591064,0.0847827121615409,0.916281759738922,0.916281759738922,0.0,293.0549011230469,269.0,55494.78515625,0.0,3985.455078125,1.0,279.4412841796875,283.116455078125,295.3344116210937,298.869873046875,293.1499938964844,293.1499938964844,279.1499938964844,34015.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252010583877563,1.0,0.0,0.0,3.6098110675811768,3.6098341941833496,8.694852340340731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.0185546875,0.0,1474.232421875,1895.4371337890625,0.0,3637.077392578125,0.8948476910591125,1.0,0.0,3.0,1.0,0.0
