time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206580,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.723202109336853,0.342157244682312,0.3151287734508514,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8553167581558228,0.5815517902374268,0.5567465424537659,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8872422575950623,0.6504238843917847,0.458666443824768,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7785077691078186,0.4331720471382141,0.4173634350299835,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6367619633674622,0.2326543778181076,1.084260106086731,284.8941345214844,284.95001220703125,301.9510803222656,292.36151123046875,299.2991027832031,297.0777893066406,284.8957214355469,1.0,0.6912553906440735,0.3423212170600891,0.3423212170600891,1.0,1.0,-3.4011542797088623,0.8515549302101135,2.5495994091033936,0.0842190533876419,0.8289422988891602,0.8289422988891602,0.0,284.9278259277344,269.0,55790.60546875,0.0,3897.9248046875,1.0,279.1641845703125,283.0089416503906,295.3807678222656,299.0115966796875,293.1499938964844,293.1499938964844,279.1499938964844,39925.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318811893463136,1.0,0.0,0.0,3.466876983642578,3.466899871826172,8.019922006496927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.0361328125,0.0,1366.7152099609375,1895.4371337890625,0.0,3698.3720703125,0.8679986000061035,1.0,0.0,3.0,1.0,0.0
18206640,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7236542701721191,0.3418912291526794,0.3148183822631836,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8559194207191467,0.5811378359794617,0.5562818050384521,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8879732489585876,0.650126039981842,0.4583964049816131,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7790994048118591,0.4329069554805755,0.4170455634593963,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6371461153030396,0.2324520796537399,1.083078384399414,284.8987121582031,284.95001220703125,301.9487609863281,292.3606262207031,299.2978210449219,297.0769958496094,284.899658203125,1.0,0.6901898980140686,0.342351496219635,0.342351496219635,1.0,1.0,-3.3980932235717773,0.8507092595100403,2.547384023666382,0.0840669795870781,0.8270866274833679,0.8270866274833679,0.0,283.54107666015625,257.0,55711.73828125,0.0,3882.313232421875,1.0,279.1591796875,283.013916015625,295.3741149902344,298.99298095703125,293.1499938964844,293.1499938964844,279.45001220703125,39613.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317226409912108,1.0,0.0,0.0,3.45290207862854,3.4529247283935547,7.955396199577081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.2470703125,0.0,1350.321533203125,1895.4371337890625,0.0,3696.9208984375,0.8645550012588501,1.0,0.0,3.0,1.0,0.0
18206700,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7255983352661133,0.3412404060363769,0.3138579726219177,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8584510087966919,0.5799872279167175,0.5547900795936584,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8910096287727356,0.6494807600975037,0.4575961530208587,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7815647125244141,0.4322093427181244,0.4160299897193908,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6387789249420166,0.2318739295005798,1.0791301727294922,285.0025329589844,284.95001220703125,301.9403076171875,292.3573303222656,299.2943115234375,297.0755615234375,285.0028991699219,1.0,0.6863589882850647,0.3424591720104217,0.3424591720104217,1.0,1.0,-3.3882060050964355,0.8480080962181091,2.5401980876922607,0.0835683122277259,0.8971014022827148,0.8971014022827148,0.0,278.2817077636719,257.0,54837.234375,0.0,3827.55517578125,1.0,279.3968811035156,283.14044189453125,295.3159484863281,298.7763366699219,293.1499938964844,293.1499938964844,279.45001220703125,34570.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246421456336976,1.0,0.0,0.0,3.496246099472046,3.496268510818481,8.156376907209051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.5732421875,0.0,1358.49951171875,1895.4371337890625,0.0,3631.93603515625,0.8716691732406616,1.0,0.0,3.0,1.0,0.0
18206760,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7281108498573303,0.3406901061534881,0.3131641447544098,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.861642599105835,0.5789459347724915,0.5536032915115356,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8947755694389343,0.6489543318748474,0.4570840299129486,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7846485376358032,0.4316085875034332,0.4152473211288452,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6408928632736206,0.2313755303621292,1.075819969177246,284.986083984375,284.95001220703125,301.9315185546875,292.353759765625,299.2918395996094,297.0751037597656,284.9847717285156,1.0,0.6825289130210876,0.3426268696784973,0.3426268696784973,1.0,1.0,-3.380404472351074,0.846113920211792,2.5342905521392822,0.0834564417600631,0.901172399520874,0.901172399520874,0.0,272.5558166503906,245.0,54782.0703125,0.0,3775.455078125,1.0,279.4416198730469,283.1277770996094,295.3198547363281,298.811767578125,293.1499938964844,293.1499938964844,279.1499938964844,33955.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921372652053833,1.0,0.0,0.0,3.553083896636963,3.553106546401977,8.423725716966146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.4052734375,0.0,1413.1019287109375,1895.4371337890625,0.0,3601.82080078125,0.8818636536598206,1.0,0.0,3.0,1.0,0.0
18206820,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7325996160507202,0.3386930823326111,0.3111949861049652,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8676010966300964,0.5758695602416992,0.5505533814430237,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9017294049263,0.646610677242279,0.4553857445716858,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7903878688812256,0.4296392500400543,0.4131820201873779,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.644835889339447,0.2299362123012542,1.068027138710022,284.9023132324219,284.95001220703125,301.9129943847656,292.34588623046875,299.283447265625,297.0703430175781,284.90252685546875,1.0,0.6744850873947144,0.3429622948169708,0.3429622948169708,1.0,1.0,-3.360478162765503,0.841005265712738,2.51947283744812,0.0830247700214386,0.8169799447059631,0.8169799447059631,0.0,261.5572814941406,233.0,54957.30859375,0.0,3664.1962890625,1.0,279.15936279296875,283.0325927734375,295.3584899902344,298.9301452636719,293.1499938964844,293.1499938964844,279.45001220703125,39462.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278161525726318,1.0,0.0,0.0,3.390962839126587,3.390985012054444,7.6725433473257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.99658203125,0.0,1287.689453125,1895.4371337890625,0.0,3661.107666015625,0.8508931994438171,1.0,0.0,3.0,1.0,0.0
18206880,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7325996160507202,0.3386930823326111,0.3111949861049652,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8676010966300964,0.5758695602416992,0.5505533814430237,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9017294049263,0.646610677242279,0.4553857445716858,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7903878688812256,0.4296392500400543,0.4131820201873779,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.644835889339447,0.2299362123012542,1.068027138710022,284.9023132324219,284.95001220703125,301.9129943847656,292.34588623046875,299.283447265625,297.0703430175781,284.90252685546875,1.0,0.6744850873947144,0.3429622948169708,0.3429622948169708,1.0,1.0,-3.360478162765503,0.841005265712738,2.51947283744812,0.0830247700214386,0.8169799447059631,0.8169799447059631,0.0,261.5572814941406,233.0,54957.30859375,0.0,3664.1962890625,1.0,279.15936279296875,283.0325927734375,295.3584899902344,298.9301452636719,293.1499938964844,293.1499938964844,279.45001220703125,39462.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278161525726318,1.0,0.0,0.0,3.390962839126587,3.390985012054444,7.6725433473257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.99658203125,0.0,1287.689453125,1895.4371337890625,0.0,3661.107666015625,0.8508931994438171,1.0,0.0,3.0,1.0,0.0
18206940,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7381901144981384,0.3374598026275635,0.309509813785553,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8749305009841919,0.5736130475997925,0.5478131175041199,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9104397892951964,0.6453337669372559,0.4540051221847534,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7973312139511108,0.4282795488834381,0.4113188982009887,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6497213244438171,0.2288286685943603,1.0605592727661133,284.98394775390625,284.95001220703125,301.8931884765625,292.3370056152344,299.2774353027344,297.0689392089844,284.9831237792969,1.0,0.6662335395812988,0.3432976901531219,0.3432976901531219,1.0,1.0,-3.3422677516937256,0.8364177942276001,2.505849838256836,0.0825540721416473,0.8868263363838196,0.8868263363838196,0.0,249.81483459472656,221.0,54035.03515625,0.0,3553.947509765625,1.0,279.44024658203125,283.1416015625,295.30340576171875,298.749267578125,293.1499938964844,293.1499938964844,279.75,34065.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174330830574036,1.0,0.0,0.0,3.489598035812378,3.4896202087402344,8.125388148982893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.3857421875,0.0,1348.090087890625,1895.4371337890625,0.0,3565.450927734375,0.8679476380348206,1.0,0.0,3.0,1.0,0.0
18207000,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7381901144981384,0.3374598026275635,0.309509813785553,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8749305009841919,0.5736130475997925,0.5478131175041199,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9104397892951964,0.6453337669372559,0.4540051221847534,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7973312139511108,0.4282795488834381,0.4113188982009887,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6497213244438171,0.2288286685943603,1.0605592727661133,284.98394775390625,284.95001220703125,301.8931884765625,292.3370056152344,299.2774353027344,297.0689392089844,284.9831237792969,1.0,0.6662335395812988,0.3432976901531219,0.3432976901531219,1.0,1.0,-3.3422677516937256,0.8364177942276001,2.505849838256836,0.0825540721416473,0.8868263363838196,0.8868263363838196,0.0,249.81483459472656,221.0,54035.03515625,0.0,3553.947509765625,1.0,279.44024658203125,283.1416015625,295.30340576171875,298.749267578125,293.1499938964844,293.1499938964844,279.75,34065.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174330830574036,1.0,0.0,0.0,3.489598035812378,3.4896202087402344,8.125388148982893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.3857421875,0.0,1348.090087890625,1895.4371337890625,0.0,3565.450927734375,0.8679476380348206,1.0,0.0,3.0,1.0,0.0
18207060,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7449131608009338,0.3364297449588775,0.308144599199295,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8836129307746887,0.5715955495834351,0.5454508066177368,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9212653040885924,0.6443035006523132,0.4529489874839782,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8054545521736145,0.4271303713321686,0.4097660481929779,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6556865572929382,0.2278995364904403,1.0541412830352783,285.03582763671875,284.95001220703125,301.8721008300781,292.3271179199219,299.27294921875,297.0694885253906,285.03302001953125,1.0,0.658062756061554,0.3436833322048187,0.3436833322048187,1.0,1.0,-3.32692813873291,0.8328459858894348,2.494081974029541,0.0825266763567924,0.9810792207717896,0.9810792207717896,0.0,237.72450256347656,209.0,53390.6796875,0.0,3449.45263671875,1.0,279.740966796875,283.2155456542969,295.29937744140625,298.6894836425781,293.1499938964844,293.1499938964844,279.45001220703125,31370.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909148097038269,1.0,0.0,0.0,3.677022695541382,3.677046298980713,9.021649134410836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2587890625,0.0,1528.54833984375,1895.4371337890625,0.0,3488.69580078125,0.9079508781433104,1.0,0.0,3.0,1.0,0.0
18207120,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7449131608009338,0.3364297449588775,0.308144599199295,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8836129307746887,0.5715955495834351,0.5454508066177368,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9212653040885924,0.6443035006523132,0.4529489874839782,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8054545521736145,0.4271303713321686,0.4097660481929779,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6556865572929382,0.2278995364904403,1.0541412830352783,285.03582763671875,284.95001220703125,301.8721008300781,292.3271179199219,299.27294921875,297.0694885253906,285.03302001953125,1.0,0.658062756061554,0.3436833322048187,0.3436833322048187,1.0,1.0,-3.32692813873291,0.8328459858894348,2.494081974029541,0.0825266763567924,0.9810792207717896,0.9810792207717896,0.0,237.72450256347656,209.0,53390.6796875,0.0,3449.45263671875,1.0,279.740966796875,283.2155456542969,295.29937744140625,298.6894836425781,293.1499938964844,293.1499938964844,279.45001220703125,31370.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909148097038269,1.0,0.0,0.0,3.677022695541382,3.677046298980713,9.021649134410836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2587890625,0.0,1528.54833984375,1895.4371337890625,0.0,3488.69580078125,0.9079508781433104,1.0,0.0,3.0,1.0,0.0
18207180,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7508040070533752,0.3340907692909241,0.3059894144535064,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.891431450843811,0.5681226253509521,0.5421713590621948,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9311507940292358,0.6413933634757996,0.4509879648685455,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8125090599060059,0.4248440265655517,0.407520055770874,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6610764861106873,0.2263000905513763,1.0460069179534912,284.8815002441406,284.95001220703125,301.8497314453125,292.3162536621094,299.2631530761719,297.0640869140625,284.8827209472656,1.0,0.6495294570922852,0.3440689742565155,0.3440689742565155,1.0,1.0,-3.3055641651153564,0.8273982405662537,2.478166103363037,0.0821345373988151,0.8572679758071899,0.8572679758071899,0.0,226.6228179931641,197.0,53929.703125,0.0,3337.79052734375,1.0,279.45703125,283.0462341308594,295.3487548828125,298.8558349609375,293.1499938964844,293.1499938964844,279.75,38691.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200173020362854,1.0,0.0,0.0,3.589080810546875,3.589104652404785,8.595275176048744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.3935546875,0.0,1486.2423095703125,1895.4371337890625,0.0,3589.31787109375,0.8933780789375305,1.0,0.0,3.0,1.0,0.0
18207240,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7508040070533752,0.3340907692909241,0.3059894144535064,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.891431450843811,0.5681226253509521,0.5421713590621948,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9311507940292358,0.6413933634757996,0.4509879648685455,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8125090599060059,0.4248440265655517,0.407520055770874,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6610764861106873,0.2263000905513763,1.0460069179534912,284.8815002441406,284.95001220703125,301.8497314453125,292.3162536621094,299.2631530761719,297.0640869140625,284.8827209472656,1.0,0.6495294570922852,0.3440689742565155,0.3440689742565155,1.0,1.0,-3.3055641651153564,0.8273982405662537,2.478166103363037,0.0821345373988151,0.8572679758071899,0.8572679758071899,0.0,226.6228179931641,197.0,53929.703125,0.0,3337.79052734375,1.0,279.45703125,283.0462341308594,295.3487548828125,298.8558349609375,293.1499938964844,293.1499938964844,279.75,38691.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200173020362854,1.0,0.0,0.0,3.589080810546875,3.589104652404785,8.595275176048744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.3935546875,0.0,1486.2423095703125,1895.4371337890625,0.0,3589.31787109375,0.8933780789375305,1.0,0.0,3.0,1.0,0.0
18207300,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7539321184158325,0.3332637250423431,0.3048256635665893,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8955627679824829,0.5667454600334167,0.540416955947876,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9363439679145812,0.6404426693916321,0.4499240517616272,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8160742521286011,0.4239464998245239,0.4062795341014862,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6638869047164917,0.2255942672491073,1.041408658027649,284.99481201171875,284.95001220703125,301.8381042480469,292.3104553222656,299.2586975097656,297.062255859375,284.9962463378906,1.0,0.6450793743133545,0.3442617654800415,0.3442617654800415,1.0,1.0,-3.293747663497925,0.8243234753608704,2.469424247741699,0.0816899165511131,0.9291269779205322,0.9291269779205322,0.0,221.0056915283203,197.0,52954.60546875,0.0,3279.559326171875,1.0,279.6999816894531,283.18463134765625,295.28045654296875,298.6282958984375,293.1499938964844,293.1499938964844,279.75,34497.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136905074119568,1.0,0.0,0.0,3.624989748001098,3.6250131130218506,8.768127486291633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.6875,0.0,1494.3541259765625,1895.4371337890625,0.0,3530.82080078125,0.9002002477645874,1.0,0.0,3.0,1.0,0.0
18207360,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.757986843585968,0.3326263129711151,0.3040066361427307,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.900699257850647,0.5655727982521057,0.5390547513961792,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9426929354667664,0.6397393941879272,0.4492411613464355,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8204172849655151,0.4232162535190582,0.4053336083889007,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6674628257751465,0.2250013053417205,1.0375531911849976,284.9837646484375,284.95001220703125,301.8261413574219,292.3044128417969,299.25543212890625,297.0616455078125,284.98223876953125,1.0,0.6407033205032349,0.3444932103157043,0.3444932103157043,1.0,1.0,-3.284526824951172,0.8221533894538879,2.4623732566833496,0.0816051363945007,0.935532808303833,0.935532808303833,0.0,214.9589691162109,185.0,52871.421875,0.0,3225.059326171875,1.0,279.7427062988281,283.1761474609375,295.2767944335937,298.6542053222656,293.1499938964844,293.1499938964844,279.45001220703125,33861.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107774496078492,1.0,0.0,0.0,3.6820011138916016,3.682024955749512,9.046094078257738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.9375,0.0,1552.919189453125,1895.4371337890625,0.0,3503.8173828125,0.9107279181480408,1.0,0.0,3.0,1.0,0.0
18207420,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7656987309455872,0.3304440975189209,0.3018684089183807,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9108613729476928,0.5622211694717407,0.5357434749603271,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.954407811164856,0.6370123624801636,0.4472801089286804,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8286195993423462,0.4209795296192169,0.4030110239982605,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6743627190589905,0.2233729511499405,1.0288642644882202,284.88531494140625,284.95001220703125,301.8013000488281,292.2916259765625,299.2457580566406,297.0569152832031,284.88641357421875,1.0,0.6317188739776611,0.3449560701847076,0.3449560701847076,1.0,1.0,-3.26238226890564,0.8166588544845581,2.445723533630371,0.0812779814004898,0.8328530192375183,0.8328530192375183,0.0,203.51882934570312,173.0,53050.83203125,0.0,3112.495849609375,1.0,279.45831298828125,283.0685729980469,295.3078918457031,298.7629089355469,293.1499938964844,293.1499938964844,279.75,40079.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180615544319152,1.0,0.0,0.0,3.5101895332336426,3.5102128982543945,8.221563803090248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.0107421875,0.0,1412.4656982421875,1895.4371337890625,0.0,3571.258544921875,0.8776177763938904,1.0,0.0,3.0,1.0,0.0
18207480,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7656987309455872,0.3304440975189209,0.3018684089183807,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9108613729476928,0.5622211694717407,0.5357434749603271,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.954407811164856,0.6370123624801636,0.4472801089286804,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8286195993423462,0.4209795296192169,0.4030110239982605,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6743627190589905,0.2233729511499405,1.0288642644882202,284.88531494140625,284.95001220703125,301.8013000488281,292.2916259765625,299.2457580566406,297.0569152832031,284.88641357421875,1.0,0.6317188739776611,0.3449560701847076,0.3449560701847076,1.0,1.0,-3.26238226890564,0.8166588544845581,2.445723533630371,0.0812779814004898,0.8328530192375183,0.8328530192375183,0.0,203.51882934570312,173.0,53050.83203125,0.0,3112.495849609375,1.0,279.45831298828125,283.0685729980469,295.3078918457031,298.7629089355469,293.1499938964844,293.1499938964844,279.75,40079.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180615544319152,1.0,0.0,0.0,3.5101895332336426,3.5102128982543945,8.221563803090248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.0107421875,0.0,1412.4656982421875,1895.4371337890625,0.0,3571.258544921875,0.8776177763938904,1.0,0.0,3.0,1.0,0.0
18207540,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7754068970680237,0.3291359841823578,0.3000666201114654,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9241916537284852,0.5598174929618835,0.5328071713447571,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9676936864852904,0.6355283260345459,0.4457024931907654,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8385815024375916,0.4194534122943878,0.4009439349174499,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.682889997959137,0.2221298366785049,1.0206403732299805,284.9848327636719,284.95001220703125,301.7752380371094,292.2778625488281,299.2386169433594,297.0557861328125,284.9839172363281,1.0,0.6226406097412109,0.3454189300537109,0.3454189300537109,1.0,1.0,-3.242405652999878,0.8118256330490112,2.430579900741577,0.0809294506907463,0.9107153415679932,0.9107153415679932,0.0,191.5066833496093,161.0,52012.66015625,0.0,3002.82373046875,1.0,279.7412414550781,283.19586181640625,295.2415771484375,298.5639038085937,293.1499938964844,293.1499938964844,279.45001220703125,34214.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906915009021759,1.0,0.0,0.0,3.599007129669189,3.5990302562713623,8.642884381515614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.60302734375,0.0,1464.00244140625,1895.4371337890625,0.0,3467.95166015625,0.8925581574440002,1.0,0.0,3.0,1.0,0.0
18207600,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7754068970680237,0.3291359841823578,0.3000666201114654,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9241916537284852,0.5598174929618835,0.5328071713447571,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9676936864852904,0.6355283260345459,0.4457024931907654,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8385815024375916,0.4194534122943878,0.4009439349174499,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.682889997959137,0.2221298366785049,1.0206403732299805,284.9848327636719,284.95001220703125,301.7752380371094,292.2778625488281,299.2386169433594,297.0557861328125,284.9839172363281,1.0,0.6226406097412109,0.3454189300537109,0.3454189300537109,1.0,1.0,-3.242405652999878,0.8118256330490112,2.430579900741577,0.0809294506907463,0.9107153415679932,0.9107153415679932,0.0,191.5066833496093,161.0,52012.66015625,0.0,3002.82373046875,1.0,279.7412414550781,283.19586181640625,295.2415771484375,298.5639038085937,293.1499938964844,293.1499938964844,279.45001220703125,34214.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906915009021759,1.0,0.0,0.0,3.599007129669189,3.5990302562713623,8.642884381515614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.60302734375,0.0,1464.00244140625,1895.4371337890625,0.0,3467.95166015625,0.8925581574440002,1.0,0.0,3.0,1.0,0.0
18207660,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.785599410533905,0.3270361125469208,0.2979922890663147,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9383357763290404,0.5565398335456848,0.5295529365539551,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.98021399974823,0.6328670978546143,0.4437770843505859,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491770625114441,0.4172657132148742,0.3986570239067077,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6919079422950745,0.2205406576395034,1.0120800733566284,284.8960266113281,284.95001220703125,301.7479858398437,292.2631225585937,299.2294921875,297.0521850585937,284.8966064453125,1.0,0.6134416460990906,0.3459669053554535,0.3459669053554535,1.0,1.0,-3.2206475734710693,0.8066519498825073,2.413995742797852,0.0808222889900207,0.8195850253105164,0.8195850253105164,0.0,179.96072387695312,149.0,52151.9921875,0.0,2893.2529296875,1.0,279.458984375,283.097900390625,295.275634765625,298.6737060546875,293.1499938964844,293.1499938964844,279.75,39946.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913441002368927,1.0,0.0,0.0,3.424468755722046,3.4244914054870605,7.824917247489793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.34814453125,0.0,1324.1357421875,1895.4371337890625,0.0,3528.509521484375,0.8587292432785034,1.0,0.0,3.0,1.0,0.0
18207720,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.785599410533905,0.3270361125469208,0.2979922890663147,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9383357763290404,0.5565398335456848,0.5295529365539551,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.98021399974823,0.6328670978546143,0.4437770843505859,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491770625114441,0.4172657132148742,0.3986570239067077,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6919079422950745,0.2205406576395034,1.0120800733566284,284.8960266113281,284.95001220703125,301.7479858398437,292.2631225585937,299.2294921875,297.0521850585937,284.8966064453125,1.0,0.6134416460990906,0.3459669053554535,0.3459669053554535,1.0,1.0,-3.2206475734710693,0.8066519498825073,2.413995742797852,0.0808222889900207,0.8195850253105164,0.8195850253105164,0.0,179.96072387695312,149.0,52151.9921875,0.0,2893.2529296875,1.0,279.458984375,283.097900390625,295.275634765625,298.6737060546875,293.1499938964844,293.1499938964844,279.75,39946.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913441002368927,1.0,0.0,0.0,3.424468755722046,3.4244914054870605,7.824917247489793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.34814453125,0.0,1324.1357421875,1895.4371337890625,0.0,3528.509521484375,0.8587292432785034,1.0,0.0,3.0,1.0,0.0
18207780,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7981727123260498,0.3256981968879699,0.2961961925029754,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9548544883728028,0.5540884733200073,0.5266092419624329,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.993480920791626,0.6312980651855469,0.4421747624874115,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8623288869857788,0.4156940281391144,0.3965769708156585,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7028474807739258,0.2192807048559188,1.003871202468872,284.9854736328125,284.95001220703125,301.7195129394531,292.2474670410156,299.2223815917969,297.0514831542969,284.9845275878906,1.0,0.6041479706764221,0.3465148508548736,0.3465148508548736,1.0,1.0,-3.20064377784729,0.8020185828208923,2.398625135421753,0.0806806683540344,0.8937149047851562,0.8937149047851562,0.0,167.9622039794922,152.0,51175.0703125,0.0,2786.19775390625,1.0,279.74053955078125,283.2142944335937,295.21051025390625,298.4805603027344,293.1499938964844,293.1499938964844,280.04998779296875,34088.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902234137058258,1.0,0.0,0.0,3.5215365886688232,3.521559000015259,8.27480391762947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.52587890625,0.0,1381.0908203125,1895.4371337890625,0.0,3424.400634765625,0.8750977516174316,1.0,0.0,3.0,1.0,0.0
18207840,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7981727123260498,0.3256981968879699,0.2961961925029754,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9548544883728028,0.5540884733200073,0.5266092419624329,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.993480920791626,0.6312980651855469,0.4421747624874115,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8623288869857788,0.4156940281391144,0.3965769708156585,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7028474807739258,0.2192807048559188,1.003871202468872,284.9854736328125,284.95001220703125,301.7195129394531,292.2474670410156,299.2223815917969,297.0514831542969,284.9845275878906,1.0,0.6041479706764221,0.3465148508548736,0.3465148508548736,1.0,1.0,-3.20064377784729,0.8020185828208923,2.398625135421753,0.0806806683540344,0.8937149047851562,0.8937149047851562,0.0,167.9622039794922,152.0,51175.0703125,0.0,2786.19775390625,1.0,279.74053955078125,283.2142944335937,295.21051025390625,298.4805603027344,293.1499938964844,293.1499938964844,280.04998779296875,34088.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902234137058258,1.0,0.0,0.0,3.5215365886688232,3.521559000015259,8.27480391762947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.52587890625,0.0,1381.0908203125,1895.4371337890625,0.0,3424.400634765625,0.8750977516174316,1.0,0.0,3.0,1.0,0.0
18207900,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.801925778388977,0.3251372575759887,0.2955096662044525,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9594956040382384,0.5529917478561401,0.5253749489784241,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.997104287147522,0.6306585073471069,0.4415653645992279,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8663268685340881,0.4150164425373077,0.3957511782646179,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7060195803642273,0.2187324315309524,1.0006335973739624,285.0729675292969,284.95001220703125,301.704833984375,292.2392883300781,299.219482421875,297.0519104003906,285.0740051269531,1.0,0.6014062762260437,0.3467888236045837,0.3467888236045837,1.0,1.0,-3.192711114883423,0.800341010093689,2.3923702239990234,0.0807740688323974,0.9778499603271484,0.9778499603271484,0.0,164.44427490234375,152.0,50388.78125,0.0,2750.852294921875,1.0,279.99639892578125,283.3251342773437,295.1796875,298.3356628417969,293.1499938964844,293.1499938964844,280.04998779296875,31393.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895061194896698,1.0,0.0,0.0,3.611406803131104,3.611429691314697,8.702541549610032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.076171875,0.0,1456.5543212890625,1895.4371337890625,0.0,3357.505615234375,0.894466757774353,1.0,0.0,3.0,1.0,0.0
18207960,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.804088830947876,0.3245576024055481,0.2949704527854919,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9620588421821594,0.5518863201141357,0.5243175029754639,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9990084767341614,0.6300044655799866,0.4408689141273498,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8686432242393494,0.4143370687961578,0.3950765132904053,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7077600359916687,0.21819469332695,0.9979493021965028,285.0476989746094,284.95001220703125,301.6898498535156,292.2308959960937,299.2168273925781,297.05255126953125,285.0444641113281,1.0,0.5993750095367432,0.3470876514911651,0.3470876514911651,1.0,1.0,-3.185912609100342,0.7990788221359253,2.386833667755127,0.0810872986912727,0.9988230466842652,0.9988230466842652,0.0,162.28248596191406,155.0,50481.14453125,0.0,2725.32763671875,1.0,280.0421142578125,283.2973327636719,295.1986083984375,298.4093017578125,293.1499938964844,293.1499938964844,279.75,31186.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930407166481018,1.0,0.0,0.0,3.711792945861816,3.711816549301148,9.193074106406128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.3701171875,0.0,1566.386962890625,1895.4371337890625,0.0,3338.63232421875,0.9156062006950378,1.0,0.0,3.0,1.0,0.0
18208020,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8035091757774353,0.3226382136344909,0.2936036288738251,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9614728689193726,0.54905104637146,0.5220667123794556,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9989840388298036,0.6275975704193115,0.4396266043186188,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8682771325111389,0.4124047756195068,0.3935796320438385,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7071011662483215,0.2168419957160949,0.9927831292152404,284.8710327148437,284.95001220703125,301.666015625,292.2173767089844,299.2089538574219,297.0491027832031,284.8719787597656,1.0,0.5970283150672913,0.3475518226623535,0.3475518226623535,1.0,1.0,-3.172069311141968,0.796085774898529,2.375983476638794,0.0813567489385604,0.8745644688606262,0.8745644688606262,0.0,161.2288055419922,155.0,51245.41796875,0.0,2691.778076171875,1.0,279.76593017578125,283.102783203125,295.2616577148437,298.6109313964844,293.1499938964844,293.1499938964844,279.75,37851.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038050770759584,1.0,0.0,0.0,3.669189453125,3.669214010238648,8.98325140497036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.3359375,0.0,1568.54541015625,1895.4371337890625,0.0,3439.027099609375,0.9097957611083984,1.0,0.0,3.0,1.0,0.0
18208080,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8025344610214233,0.3220320045948028,0.293059378862381,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.960382044315338,0.5481733679771423,0.5212421417236328,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9983762502670288,0.6268079280853271,0.4392565786838531,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8673646450042725,0.4117879867553711,0.3930079638957977,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7062077522277832,0.2163968831300735,0.9908912181854248,284.8781433105469,284.95001220703125,301.6590270996094,292.21337890625,299.2062072753906,297.0476379394531,284.8793334960937,1.0,0.5964457392692566,0.347685307264328,0.347685307264328,1.0,1.0,-3.167019844055176,0.7948885560035706,2.37213134765625,0.081323392689228,0.8681196570396423,0.8681196570396423,0.0,161.3446044921875,158.0,51109.44921875,0.0,2682.3095703125,1.0,279.7571716308594,283.1124572753906,295.24884033203125,298.5794677734375,293.1499938964844,293.1499938964844,280.04998779296875,38406.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046951532363892,1.0,0.0,0.0,3.638533353805542,3.6385576725006095,8.833768561089528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.10986328125,0.0,1538.3944091796875,1895.4371337890625,0.0,3447.3095703125,0.9041647911071776,1.0,0.0,3.0,1.0,0.0
18208140,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7987229228019714,0.3202693462371826,0.2912830710411072,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9558266401290894,0.5452864170074463,0.518302857875824,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9955435395240784,0.6246590614318848,0.4375593364238739,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8636276721954346,0.4098100364208221,0.3909874558448791,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7024140357971191,0.2148083746433258,0.9835200309753418,284.9884033203125,284.95001220703125,301.62701416015625,292.1949462890625,299.1965637207031,297.04443359375,284.9872131347656,1.0,0.5944544076919556,0.3482829928398132,0.3482829928398132,1.0,1.0,-3.14800763130188,0.7906500697135925,2.3573575019836426,0.0813118070363998,0.9524261355400084,0.9524261355400084,0.0,162.0664825439453,161.0,50043.89453125,0.0,2648.442626953125,1.0,280.0422058105469,283.2497253417969,295.16827392578125,298.37127685546875,293.1499938964844,293.1499938964844,279.75,33796.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954468965530396,1.0,0.0,0.0,3.730130195617676,3.730154514312744,9.284131010645068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.84619140625,0.0,1607.309326171875,1895.4371337890625,0.0,3361.107177734375,0.9217247366905212,1.0,0.0,3.0,1.0,0.0
18208200,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7987229228019714,0.3202693462371826,0.2912830710411072,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9558266401290894,0.5452864170074463,0.518302857875824,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9955435395240784,0.6246590614318848,0.4375593364238739,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8636276721954346,0.4098100364208221,0.3909874558448791,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7024140357971191,0.2148083746433258,0.9835200309753418,284.9884033203125,284.95001220703125,301.62701416015625,292.1949462890625,299.1965637207031,297.04443359375,284.9872131347656,1.0,0.5944544076919556,0.3482829928398132,0.3482829928398132,1.0,1.0,-3.14800763130188,0.7906500697135925,2.3573575019836426,0.0813118070363998,0.9524261355400084,0.9524261355400084,0.0,162.0664825439453,161.0,50043.89453125,0.0,2648.442626953125,1.0,280.0422058105469,283.2497253417969,295.16827392578125,298.37127685546875,293.1499938964844,293.1499938964844,279.75,33796.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954468965530396,1.0,0.0,0.0,3.730130195617676,3.730154514312744,9.284131010645068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.84619140625,0.0,1607.309326171875,1895.4371337890625,0.0,3361.107177734375,0.9217247366905212,1.0,0.0,3.0,1.0,0.0
18208260,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7929754257202148,0.3177442252635956,0.2893597483634949,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9487307071685792,0.5415595769882202,0.5151875019073486,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.990764617919922,0.6214208006858826,0.4356509745121002,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8579700589179993,0.4071813225746155,0.3888425529003143,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6969113349914551,0.2128456681966781,0.975905418395996,284.87652587890625,284.95001220703125,301.5938720703125,292.17559814453125,299.18475341796875,297.03887939453125,284.8782958984375,1.0,0.5930254459381104,0.3488945066928863,0.3488945066928863,1.0,1.0,-3.127929925918579,0.7860838770866394,2.341845989227295,0.0813917890191078,0.839457094669342,0.839457094669342,0.0,164.0989532470703,164.0,50286.84765625,0.0,2619.816162109375,1.0,279.7574768066406,283.1292724609375,295.196044921875,298.4797668457031,293.1499938964844,293.1499938964844,280.04998779296875,40382.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036198854446412,1.0,0.0,0.0,3.5613343715667725,3.5613582134246826,8.46289196942962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.18701171875,0.0,1468.740234375,1895.4371337890625,0.0,3437.30322265625,0.8889537453651428,1.0,0.0,3.0,1.0,0.0
18208320,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7929754257202148,0.3177442252635956,0.2893597483634949,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9487307071685792,0.5415595769882202,0.5151875019073486,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.990764617919922,0.6214208006858826,0.4356509745121002,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8579700589179993,0.4071813225746155,0.3888425529003143,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6969113349914551,0.2128456681966781,0.975905418395996,284.87652587890625,284.95001220703125,301.5938720703125,292.17559814453125,299.18475341796875,297.03887939453125,284.8782958984375,1.0,0.5930254459381104,0.3488945066928863,0.3488945066928863,1.0,1.0,-3.127929925918579,0.7860838770866394,2.341845989227295,0.0813917890191078,0.839457094669342,0.839457094669342,0.0,164.0989532470703,164.0,50286.84765625,0.0,2619.816162109375,1.0,279.7574768066406,283.1292724609375,295.196044921875,298.4797668457031,293.1499938964844,293.1499938964844,280.04998779296875,40382.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036198854446412,1.0,0.0,0.0,3.5613343715667725,3.5613582134246826,8.46289196942962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.18701171875,0.0,1468.740234375,1895.4371337890625,0.0,3437.30322265625,0.8889537453651428,1.0,0.0,3.0,1.0,0.0
18208380,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7876702547073364,0.3160677850246429,0.2877389192581177,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9418603777885436,0.5387645959854126,0.5124171376228333,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9860734343528748,0.6194465160369873,0.4341179132461548,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8527024984359741,0.4052430093288421,0.3869274854660034,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6916125416755676,0.211225613951683,0.9686139225959778,284.98809814453125,284.95001220703125,301.5595703125,292.1553649902344,299.17498779296875,297.0362243652344,284.9871826171875,1.0,0.5919209718704224,0.3495060503482818,0.3495060503482818,1.0,1.0,-3.1097307205200195,0.7820980548858643,2.327632665634156,0.0814239978790283,0.9243767261505128,0.9243767261505128,0.0,166.1887969970703,167.0,49236.8828125,0.0,2595.44775390625,1.0,280.0415954589844,283.267333984375,295.1180725097656,298.2696228027344,293.1499938964844,293.1499938964844,279.75,34160.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920958638191223,1.0,0.0,0.0,3.648650646209717,3.648674249649048,8.882963129508425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.2607421875,0.0,1517.9102783203125,1895.4371337890625,0.0,3329.80224609375,0.9037274718284608,1.0,0.0,3.0,1.0,0.0
