time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208440,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7876702547073364,0.3160677850246429,0.2877389192581177,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9418603777885436,0.5387645959854126,0.5124171376228333,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9860734343528748,0.6194465160369873,0.4341179132461548,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8527024984359741,0.4052430093288421,0.3869274854660034,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6916125416755676,0.211225613951683,0.9686139225959778,284.98809814453125,284.95001220703125,301.5595703125,292.1553649902344,299.17498779296875,297.0362243652344,284.9871826171875,1.0,0.5919209718704224,0.3495060503482818,0.3495060503482818,1.0,1.0,-3.1097307205200195,0.7820980548858643,2.327632665634156,0.0814239978790283,0.9243767261505128,0.9243767261505128,0.0,166.1887969970703,167.0,49236.8828125,0.0,2595.44775390625,1.0,280.0415954589844,283.267333984375,295.1180725097656,298.2696228027344,293.1499938964844,293.1499938964844,279.75,34160.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920958638191223,1.0,0.0,0.0,3.648650646209717,3.648674249649048,8.882963129508425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.2607421875,0.0,1517.9102783203125,1895.4371337890625,0.0,3329.80224609375,0.9037274718284608,1.0,0.0,3.0,1.0,0.0
18208500,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.784925103187561,0.3148972690105438,0.2869637906551361,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.938222587108612,0.537003755569458,0.5110748410224915,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9835065007209778,0.6179537177085876,0.4333750903606415,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8499909043312073,0.4040051996707916,0.3860145807266235,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6888983249664307,0.210287407040596,0.965191125869751,284.861328125,284.95001220703125,301.5420227050781,292.1449279785156,299.1695556640625,297.0342712402344,284.85888671875,1.0,0.591503918170929,0.3498117923736572,0.3498117923736572,1.0,1.0,-3.10108494758606,0.7802351117134094,2.320849657058716,0.0815779045224189,0.8320896625518799,0.8320896625518799,0.0,167.39842224121094,167.0,49840.6015625,0.0,2585.08984375,1.0,279.7984619140625,283.1223449707031,295.1697998046875,298.4588623046875,293.1499938964844,293.1499938964844,279.75,39100.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978852033615112,1.0,0.0,0.0,3.588688611984253,3.588712453842163,8.593396501055395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.60009765625,0.0,1488.8267822265625,1895.4371337890625,0.0,3383.86328125,0.891203761100769,1.0,0.0,3.0,1.0,0.0
18208560,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7812955975532532,0.3135804831981659,0.2858741283416748,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9334851503372192,0.535079836845398,0.509366512298584,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9799765944480896,0.6162676811218262,0.4322742521762848,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8464913964271545,0.4026253223419189,0.3848179876804352,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6854487657546997,0.2092441022396087,0.9610199332237244,284.88873291015625,284.95001220703125,301.524169921875,292.1342468261719,299.163330078125,297.03143310546875,284.89044189453125,1.0,0.5910006761550903,0.3501563370227813,0.3501563370227813,1.0,1.0,-3.0899465084075928,0.7776839733123779,2.312262535095215,0.0815609842538833,0.8244248032569885,0.8244248032569885,0.0,169.01080322265625,170.0,49405.84375,0.0,2572.10009765625,1.0,279.7582702636719,283.1609191894531,295.1498718261719,298.378173828125,293.1499938964844,293.1499938964844,280.04998779296875,40437.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993211984634399,1.0,0.0,0.0,3.467806816101074,3.467829942703247,8.024225621738879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.80859375,0.0,1371.3013916015625,1895.4371337890625,0.0,3397.255859375,0.8685892820358276,1.0,0.0,3.0,1.0,0.0
18208620,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7778224349021912,0.3125656843185425,0.2848329842090606,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9288535118103028,0.5334300994873047,0.5076590776443481,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9764896631240844,0.615058958530426,0.4312603175640106,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8431166410446167,0.401459276676178,0.3836186230182647,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.682026743888855,0.2082726657390594,0.9565824270248412,285.0035400390625,284.95001220703125,301.5038452148437,292.1220397949219,299.1575012207031,297.0297546386719,285.0032653808594,1.0,0.5904812812805176,0.3505421876907348,0.3505421876907348,1.0,1.0,-3.0786402225494385,0.7752013206481934,2.303438901901245,0.0815463215112686,0.9015048742294312,0.9015048742294312,0.0,170.58226013183594,170.0,48509.41015625,0.0,2558.650634765625,1.0,280.0071105957031,283.2971496582031,295.0741882324219,298.1518859863281,293.1499938964844,293.1499938964844,280.04998779296875,34398.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907207250595093,1.0,0.0,0.0,3.52038311958313,3.520405530929565,8.269383897641092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.638671875,0.0,1382.1334228515625,1895.4371337890625,0.0,3316.947265625,0.8766101598739624,1.0,0.0,3.0,1.0,0.0
18208680,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.77571702003479,0.311843067407608,0.2842489778995514,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.925947606563568,0.5322175025939941,0.5065891146659851,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9743176102638244,0.6142001152038574,0.430726945400238,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8410269618034363,0.4006169736385345,0.3828851580619812,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6798475384712219,0.2075684666633606,0.9536468982696532,284.9892272949219,284.95001220703125,301.4876403808594,292.1122436523437,299.1535339355469,297.0291748046875,284.9881896972656,1.0,0.5901813507080078,0.3508453965187073,0.3508453965187073,1.0,1.0,-3.071598768234253,0.7738265991210938,2.297772169113159,0.0817379876971244,0.905735969543457,0.905735969543457,0.0,171.595458984375,173.0,48428.53125,0.0,2550.4892578125,1.0,280.0409240722656,283.2861633300781,295.0737609863281,298.1748352050781,293.1499938964844,293.1499938964844,279.75,34007.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876393437385559,1.0,0.0,0.0,3.5673575401306152,3.567380428314209,8.491542757838033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.14501953125,0.0,1428.5859375,1895.4371337890625,0.0,3288.1240234375,0.8853099942207336,1.0,0.0,3.0,1.0,0.0
18208740,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7693608999252319,0.3092989921569824,0.2823286950588226,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9174534678459167,0.5284650325775146,0.5034695267677307,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.967403531074524,0.6109287738800049,0.4288110435009002,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8348954916000366,0.3979242444038391,0.3807047605514526,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6736516952514648,0.2055256068706512,0.9458057284355164,284.8957214355469,284.95001220703125,301.45001220703125,292.08935546875,299.1415710449219,297.0246887207031,284.896484375,1.0,0.5893912315368652,0.3515344262123108,0.3515344262123108,1.0,1.0,-3.0511960983276367,0.7692849636077881,2.2819111347198486,0.0818465501070022,0.812545895576477,0.812545895576477,0.0,174.72434997558594,176.0,48568.95703125,0.0,2528.0009765625,1.0,279.75927734375,283.18585205078125,295.1045227050781,298.28082275390625,293.1499938964844,293.1499938964844,280.04998779296875,40127.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948604464530945,1.0,0.0,0.0,3.386723279953003,3.3867456912994385,7.653370630578138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.24951171875,0.0,1288.169189453125,1895.4371337890625,0.0,3355.630859375,0.8506527543067932,1.0,0.0,3.0,1.0,0.0
18208800,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7693608999252319,0.3092989921569824,0.2823286950588226,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9174534678459167,0.5284650325775146,0.5034695267677307,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.967403531074524,0.6109287738800049,0.4288110435009002,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8348954916000366,0.3979242444038391,0.3807047605514526,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6736516952514648,0.2055256068706512,0.9458057284355164,284.8957214355469,284.95001220703125,301.45001220703125,292.08935546875,299.1415710449219,297.0246887207031,284.896484375,1.0,0.5893912315368652,0.3515344262123108,0.3515344262123108,1.0,1.0,-3.0511960983276367,0.7692849636077881,2.2819111347198486,0.0818465501070022,0.812545895576477,0.812545895576477,0.0,174.72434997558594,176.0,48568.95703125,0.0,2528.0009765625,1.0,279.75927734375,283.18585205078125,295.1045227050781,298.28082275390625,293.1499938964844,293.1499938964844,280.04998779296875,40127.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948604464530945,1.0,0.0,0.0,3.386723279953003,3.3867456912994385,7.653370630578138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.24951171875,0.0,1288.169189453125,1895.4371337890625,0.0,3355.630859375,0.8506527543067932,1.0,0.0,3.0,1.0,0.0
18208860,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7639252543449402,0.3074662983417511,0.2806456387042999,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.91022390127182,0.5254895687103271,0.5006170272827148,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9611724615097046,0.6087124347686768,0.4271886944770813,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.829571008682251,0.3958064615726471,0.3786949515342712,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6681444048881531,0.2037685066461563,0.938155710697174,284.9866943359375,284.95001220703125,301.41033935546875,292.0649108886719,299.1312255859375,297.02252197265625,284.98565673828125,1.0,0.5886224508285522,0.3522982001304626,0.3522982001304626,1.0,1.0,-3.032174587249756,0.7653671503067017,2.2668073177337646,0.0820874199271202,0.8879573345184326,0.8879573345184326,0.0,177.49270629882812,179.0,47617.96484375,0.0,2506.471435546875,1.0,280.04022216796875,283.30181884765625,295.0267944335937,298.0783996582031,293.1499938964844,293.1499938964844,280.3500061035156,33954.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833056688308716,1.0,0.0,0.0,3.4898815155029297,3.489903688430786,8.126708053168841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.15625,0.0,1347.58544921875,1895.4371337890625,0.0,3247.5517578125,0.8679004907608032,1.0,0.0,3.0,1.0,0.0
18208920,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7639252543449402,0.3074662983417511,0.2806456387042999,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.91022390127182,0.5254895687103271,0.5006170272827148,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9611724615097046,0.6087124347686768,0.4271886944770813,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.829571008682251,0.3958064615726471,0.3786949515342712,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6681444048881531,0.2037685066461563,0.938155710697174,284.9866943359375,284.95001220703125,301.41033935546875,292.0649108886719,299.1312255859375,297.02252197265625,284.98565673828125,1.0,0.5886224508285522,0.3522982001304626,0.3522982001304626,1.0,1.0,-3.032174587249756,0.7653671503067017,2.2668073177337646,0.0820874199271202,0.8879573345184326,0.8879573345184326,0.0,177.49270629882812,179.0,47617.96484375,0.0,2506.471435546875,1.0,280.04022216796875,283.30181884765625,295.0267944335937,298.0783996582031,293.1499938964844,293.1499938964844,280.3500061035156,33954.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833056688308716,1.0,0.0,0.0,3.4898815155029297,3.489903688430786,8.126708053168841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.15625,0.0,1347.58544921875,1895.4371337890625,0.0,3247.5517578125,0.8679004907608032,1.0,0.0,3.0,1.0,0.0
18208980,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7593483328819275,0.3058482110500335,0.2792971432209015,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9042367935180664,0.5227726101875305,0.4981665313243866,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9556519985198976,0.6067778468132019,0.4259251952171325,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8249871134757996,0.3939102292060852,0.3770112097263336,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6634093523025513,0.2021850794553756,0.9315375089645386,285.0495300292969,284.95001220703125,301.36785888671875,292.0382080078125,299.1217956542969,297.0222473144531,285.04644775390625,1.0,0.588106095790863,0.3530619740486145,0.3530619740486145,1.0,1.0,-3.0161073207855225,0.7623696327209473,2.253737688064575,0.0826362445950508,0.9948907494544984,0.9948907494544984,0.0,180.0407257080078,182.0,46896.53515625,0.0,2489.513671875,1.0,280.34100341796875,283.3843078613281,295.0047912597656,297.9960021972656,293.1499938964844,293.1499938964844,280.04998779296875,30996.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873618483543396,1.0,0.0,0.0,3.688009023666382,3.688032627105713,9.07563958207902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.46142578125,0.0,1538.039306640625,1895.4371337890625,0.0,3156.7509765625,0.9102180004119872,1.0,0.0,3.0,1.0,0.0
18209040,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7593483328819275,0.3058482110500335,0.2792971432209015,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9042367935180664,0.5227726101875305,0.4981665313243866,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9556519985198976,0.6067778468132019,0.4259251952171325,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8249871134757996,0.3939102292060852,0.3770112097263336,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6634093523025513,0.2021850794553756,0.9315375089645386,285.0495300292969,284.95001220703125,301.36785888671875,292.0382080078125,299.1217956542969,297.0222473144531,285.04644775390625,1.0,0.588106095790863,0.3530619740486145,0.3530619740486145,1.0,1.0,-3.0161073207855225,0.7623696327209473,2.253737688064575,0.0826362445950508,0.9948907494544984,0.9948907494544984,0.0,180.0407257080078,182.0,46896.53515625,0.0,2489.513671875,1.0,280.34100341796875,283.3843078613281,295.0047912597656,297.9960021972656,293.1499938964844,293.1499938964844,280.04998779296875,30996.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873618483543396,1.0,0.0,0.0,3.688009023666382,3.688032627105713,9.07563958207902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.46142578125,0.0,1538.039306640625,1895.4371337890625,0.0,3156.7509765625,0.9102180004119872,1.0,0.0,3.0,1.0,0.0
18209100,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7566582560539246,0.3045386075973511,0.278455525636673,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.900913953781128,0.5208609700202942,0.4967510402202606,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.952277421951294,0.6050620675086975,0.4250901639461517,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8223127126693726,0.3925378620624542,0.376031219959259,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6607486605644226,0.2011690437793731,0.9279672503471376,284.8874816894531,284.95001220703125,301.3456115722656,292.02410888671875,299.1155700683594,297.02056884765625,284.8797912597656,1.0,0.5878462195396423,0.353443831205368,0.353443831205368,1.0,1.0,-3.006927251815796,0.7604916095733643,2.246435642242432,0.0828731581568718,0.8947767615318298,0.8947767615318298,0.0,181.5852966308593,182.0,47788.90234375,0.0,2480.332275390625,1.0,280.0961303710937,283.1950988769531,295.0673217773437,298.2187805175781,293.1499938964844,293.1499938964844,280.04998779296875,35017.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882013738155365,1.0,0.0,0.0,3.701899528503418,3.7019238471984863,9.14413362806954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.72216796875,0.0,1584.2213134765625,1895.4371337890625,0.0,3235.44970703125,0.914142906665802,1.0,0.0,3.0,1.0,0.0
18209160,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7531044483184814,0.3029389083385467,0.2771939635276794,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.896647036075592,0.51861971616745,0.4948408901691437,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9477052092552184,0.6029431819915771,0.4237754344940185,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8188154101371765,0.3908872008323669,0.3746617138385772,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6573793888092041,0.1999610066413879,0.9233371615409852,284.87274169921875,284.95001220703125,301.3227233886719,292.0094909667969,299.1076354980469,297.01727294921875,284.8741455078125,1.0,0.5874096751213074,0.3538299202919006,0.3538299202919006,1.0,1.0,-2.994326591491699,0.7575249671936035,2.236801624298096,0.0827569961547851,0.8589914441108704,0.8589914441108704,0.0,183.558334350586,185.0,47433.75,0.0,2467.04833984375,1.0,280.0570373535156,283.19500732421875,295.0489501953125,298.155029296875,293.1499938964844,293.1499938964844,280.3500061035156,38751.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886184811592102,1.0,0.0,0.0,3.610063791275024,3.6100881099700928,8.696071063241106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.88330078125,0.0,1509.554443359375,1895.4371337890625,0.0,3274.5107421875,0.8978988528251648,1.0,0.0,3.0,1.0,0.0
18209220,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7475364804267883,0.3007968068122864,0.2751645743846893,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8897704482078552,0.5152854919433594,0.4915744066238403,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9403687119483948,0.6002763509750366,0.4217523634433746,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8130667805671692,0.3884422183036804,0.3722932040691376,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6517959237098694,0.1979688256978988,0.9145906567573548,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,299.0940856933594,297.0140075683594,284.9848327636719,1.0,0.5865175127983093,0.3546020984649658,0.3546020984649658,1.0,1.0,-2.9721593856811523,0.7525501251220703,2.219609260559082,0.0825853943824768,0.9430258274078368,0.9430258274078368,0.0,186.69900512695312,188.0,46327.0234375,0.0,2442.206298828125,1.0,280.34197998046875,283.33514404296875,294.95025634765625,297.9276428222656,293.1499938964844,293.1499938964844,280.04998779296875,33814.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764100074768066,1.0,0.0,0.0,3.7003915309906006,3.70041561126709,9.136684298027832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.626953125,0.0,1573.38134765625,1895.4371337890625,0.0,3182.927978515625,0.915025532245636,1.0,0.0,3.0,1.0,0.0
18209280,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7475364804267883,0.3007968068122864,0.2751645743846893,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8897704482078552,0.5152854919433594,0.4915744066238403,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9403687119483948,0.6002763509750366,0.4217523634433746,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8130667805671692,0.3884422183036804,0.3722932040691376,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6517959237098694,0.1979688256978988,0.9145906567573548,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,299.0940856933594,297.0140075683594,284.9848327636719,1.0,0.5865175127983093,0.3546020984649658,0.3546020984649658,1.0,1.0,-2.9721593856811523,0.7525501251220703,2.219609260559082,0.0825853943824768,0.9430258274078368,0.9430258274078368,0.0,186.69900512695312,188.0,46327.0234375,0.0,2442.206298828125,1.0,280.34197998046875,283.33514404296875,294.95025634765625,297.9276428222656,293.1499938964844,293.1499938964844,280.04998779296875,33814.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764100074768066,1.0,0.0,0.0,3.7003915309906006,3.70041561126709,9.136684298027832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.626953125,0.0,1573.38134765625,1895.4371337890625,0.0,3182.927978515625,0.915025532245636,1.0,0.0,3.0,1.0,0.0
18209340,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7419301271438599,0.2979714572429657,0.2730087637901306,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8828042149543762,0.5111908316612244,0.488148421049118,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.932703733444214,0.5965571403503418,0.4195472598075866,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8070178627967834,0.3854090273380279,0.3698088228702545,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.646259069442749,0.1956677138805389,0.9056398272514344,284.8722229003906,284.95001220703125,301.2254333496094,291.94647216796875,299.0780944824219,297.00848388671875,284.87457275390625,1.0,0.5855894684791565,0.3553742468357086,0.3553742468357086,1.0,1.0,-2.949060678482056,0.7472341060638428,2.201826572418213,0.0824555605649948,0.8263165950775146,0.8263165950775146,0.0,189.9955902099609,191.0,46449.12109375,0.0,2416.710693359375,1.0,280.0575256347656,283.21807861328125,294.9681396484375,298.0179138183594,293.1499938964844,293.1499938964844,280.3500061035156,41018.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849515318870544,1.0,0.0,0.0,3.508476734161377,3.508500337600708,8.213542059820611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.9130859375,0.0,1417.4366455078125,1895.4371337890625,0.0,3262.965087890625,0.8779160976409912,1.0,0.0,3.0,1.0,0.0
18209400,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7419301271438599,0.2979714572429657,0.2730087637901306,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8828042149543762,0.5111908316612244,0.488148421049118,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.932703733444214,0.5965571403503418,0.4195472598075866,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8070178627967834,0.3854090273380279,0.3698088228702545,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.646259069442749,0.1956677138805389,0.9056398272514344,284.8722229003906,284.95001220703125,301.2254333496094,291.94647216796875,299.0780944824219,297.00848388671875,284.87457275390625,1.0,0.5855894684791565,0.3553742468357086,0.3553742468357086,1.0,1.0,-2.949060678482056,0.7472341060638428,2.201826572418213,0.0824555605649948,0.8263165950775146,0.8263165950775146,0.0,189.9955902099609,191.0,46449.12109375,0.0,2416.710693359375,1.0,280.0575256347656,283.21807861328125,294.9681396484375,298.0179138183594,293.1499938964844,293.1499938964844,280.3500061035156,41018.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849515318870544,1.0,0.0,0.0,3.508476734161377,3.508500337600708,8.213542059820611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.9130859375,0.0,1417.4366455078125,1895.4371337890625,0.0,3262.965087890625,0.8779160976409912,1.0,0.0,3.0,1.0,0.0
18209460,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7372378706932068,0.2959810495376587,0.271137535572052,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.87686687707901,0.5080100893974304,0.4850521683692932,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9262208938598632,0.5940804481506348,0.4176892638206482,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8016269207000732,0.3830618858337402,0.367539644241333,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6414454579353333,0.1937161087989807,0.8970057368278503,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,299.0652770996094,297.0068664550781,284.98468017578125,1.0,0.5846585631370544,0.3563086986541748,0.3563086986541748,1.0,1.0,-2.927742958068848,0.7428925633430481,2.184850215911865,0.0827141031622886,0.91023850440979,0.91023850440979,0.0,192.806381225586,194.0,45379.890625,0.0,2392.281982421875,1.0,280.3411865234375,283.3568115234375,294.8712158203125,297.78839111328125,293.1499938964844,293.1499938964844,280.04998779296875,34212.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724750280380249,1.0,0.0,0.0,3.596949577331543,3.596972942352295,8.633005563751794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.9921875,0.0,1461.7652587890625,1895.4371337890625,0.0,3146.026123046875,0.8921452760696411,1.0,0.0,3.0,1.0,0.0
18209520,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7372378706932068,0.2959810495376587,0.271137535572052,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.87686687707901,0.5080100893974304,0.4850521683692932,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9262208938598632,0.5940804481506348,0.4176892638206482,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8016269207000732,0.3830618858337402,0.367539644241333,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6414454579353333,0.1937161087989807,0.8970057368278503,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,299.0652770996094,297.0068664550781,284.98468017578125,1.0,0.5846585631370544,0.3563086986541748,0.3563086986541748,1.0,1.0,-2.927742958068848,0.7428925633430481,2.184850215911865,0.0827141031622886,0.91023850440979,0.91023850440979,0.0,192.806381225586,194.0,45379.890625,0.0,2392.281982421875,1.0,280.3411865234375,283.3568115234375,294.8712158203125,297.78839111328125,293.1499938964844,293.1499938964844,280.04998779296875,34212.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724750280380249,1.0,0.0,0.0,3.596949577331543,3.596972942352295,8.633005563751794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.9921875,0.0,1461.7652587890625,1895.4371337890625,0.0,3146.026123046875,0.8921452760696411,1.0,0.0,3.0,1.0,0.0
18209580,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7321864366531372,0.2932432293891907,0.2690461277961731,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8705382347106934,0.5040017366409302,0.4816896319389343,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9191727638244628,0.5904548168182373,0.415534645318985,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7958249449729919,0.3800858557224273,0.3650936782360077,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6364706158638,0.1914525181055069,0.8881550431251526,284.8876037597656,284.95001220703125,301.1200256347656,291.8771057128906,299.0497131347656,297.0024719238281,284.888916015625,1.0,0.5837458968162537,0.357243150472641,0.357243150472641,1.0,1.0,-2.9050254821777344,0.7380666732788086,2.166958808898926,0.0829678922891616,0.8095308542251587,0.8095308542251587,0.0,195.966552734375,197.0,45441.4921875,0.0,2367.33447265625,1.0,280.05908203125,283.2561340332031,294.8924255371094,297.87841796875,293.1499938964844,293.1499938964844,280.3500061035156,40805.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798617124557495,1.0,0.0,0.0,3.3951656818389893,3.395188331604004,7.691574523960298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.3388671875,0.0,1301.1490478515625,1895.4371337890625,0.0,3215.284912109375,0.8531073927879333,1.0,0.0,3.0,1.0,0.0
18209640,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7321864366531372,0.2932432293891907,0.2690461277961731,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8705382347106934,0.5040017366409302,0.4816896319389343,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9191727638244628,0.5904548168182373,0.415534645318985,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7958249449729919,0.3800858557224273,0.3650936782360077,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6364706158638,0.1914525181055069,0.8881550431251526,284.8876037597656,284.95001220703125,301.1200256347656,291.8771057128906,299.0497131347656,297.0024719238281,284.888916015625,1.0,0.5837458968162537,0.357243150472641,0.357243150472641,1.0,1.0,-2.9050254821777344,0.7380666732788086,2.166958808898926,0.0829678922891616,0.8095308542251587,0.8095308542251587,0.0,195.966552734375,197.0,45441.4921875,0.0,2367.33447265625,1.0,280.05908203125,283.2561340332031,294.8924255371094,297.87841796875,293.1499938964844,293.1499938964844,280.3500061035156,40805.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798617124557495,1.0,0.0,0.0,3.3951656818389893,3.395188331604004,7.691574523960298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.3388671875,0.0,1301.1490478515625,1895.4371337890625,0.0,3215.284912109375,0.8531073927879333,1.0,0.0,3.0,1.0,0.0
18209700,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7297269105911255,0.292172759771347,0.2679844498634338,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8674819469451904,0.502328097820282,0.4799933731555938,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9157996773719788,0.5891020894050598,0.4144510626792907,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7929866909980774,0.3788352012634277,0.3638392090797424,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6340323090553284,0.1904283612966537,0.8835477232933044,284.9994506835937,284.95001220703125,301.0926208496094,291.85888671875,299.0426330566406,297.00146484375,285.0016784667969,1.0,0.5832482576370239,0.3577103614807129,0.3577103614807129,1.0,1.0,-2.893357992172241,0.7355443835258484,2.157813549041748,0.0829551145434379,0.8813346028327942,0.8813346028327942,0.0,197.4954528808593,197.0,44548.3046875,0.0,2354.1689453125,1.0,280.2951965332031,283.39129638671875,294.81024169921875,297.6439514160156,293.1499938964844,293.1499938964844,280.3500061035156,35089.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716270923614502,1.0,0.0,0.0,3.43110990524292,3.4311318397521973,7.855296075831575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.56298828125,0.0,1296.59814453125,1895.4371337890625,0.0,3138.073486328125,0.8580219745635986,1.0,0.0,3.0,1.0,0.0
18209760,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7277769446372986,0.2912220954895019,0.2671831548213959,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8649969696998596,0.5007807612419128,0.4785960018634796,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9131685495376588,0.5879036784172058,0.4136652648448944,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7906777262687683,0.3776973783969879,0.36281818151474,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6319997310638428,0.1894860565662384,0.8795433640480042,284.98736572265625,284.95001220703125,301.0648193359375,291.8404235839844,299.03643798828125,297.00146484375,284.98565673828125,1.0,0.5828472971916199,0.358198344707489,0.358198344707489,1.0,1.0,-2.883728504180908,0.7337232232093811,2.150005340576172,0.0832181051373481,0.888572096824646,0.888572096824646,0.0,198.7617950439453,200.0,44443.5703125,0.0,2343.37890625,1.0,280.3409118652344,283.37957763671875,294.7969970703125,297.65606689453125,293.1499938964844,293.1499938964844,280.6499938964844,33914.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672252893447876,1.0,0.0,0.0,3.496995210647583,3.4970173835754395,8.159872777468991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.71630859375,0.0,1354.564208984375,1895.4371337890625,0.0,3096.781494140625,0.869299590587616,1.0,0.0,3.0,1.0,0.0
18209820,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7253139615058899,0.2900979816913605,0.2661849856376648,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8618724942207336,0.498908519744873,0.4768381714820862,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9098941683769226,0.58650141954422,0.4126762747764587,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7877734899520874,0.3763351142406463,0.3615502119064331,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.6294662356376648,0.1883481591939926,0.8746265172958374,285.0801086425781,284.95001220703125,301.0287170410156,291.8163452148437,299.02880859375,297.00201416015625,285.07843017578125,1.0,0.5824011564254761,0.3588229417800903,0.3588229417800903,1.0,1.0,-2.8717916011810303,0.7315102219581604,2.140281438827514,0.083590991795063,0.9888147115707396,0.9888147115707396,0.0,200.41212463378903,200.0,43631.19140625,0.0,2330.466552734375,1.0,280.6172180175781,283.4935607910156,294.7517395019531,297.5134582519531,293.1499938964844,293.1499938964844,280.6499938964844,30685.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575564026832581,1.0,0.0,0.0,3.6250603199005127,3.6250829696655273,8.768468546804797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.470703125,0.0,1466.105712890625,1895.4371337890625,0.0,3006.08935546875,0.8964369297027588,1.0,0.0,3.0,1.0,0.0
18209880,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7240305542945862,0.2894364297389984,0.2656863927841186,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8602370619773865,0.4978251159191131,0.4759248793125152,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9082210063934326,0.585659384727478,0.4121898710727691,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7862539887428284,0.3755516111850738,0.3609004318714142,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.6281355619430542,0.1877116411924362,0.8720651865005493,285.0564880371094,284.95001220703125,301.0081787109375,291.8026123046875,299.02447509765625,297.0022888183594,285.05328369140625,1.0,0.582200825214386,0.3591742813587188,0.3591742813587188,1.0,1.0,-2.8656513690948486,0.7304452061653137,2.1352059841156006,0.0838696658611297,1.0,1.0,0.0,201.30905151367188,203.0,43656.54296875,0.0,2324.0859375,1.0,280.6410522460937,283.468505859375,294.7635803222656,297.5574951171875,293.1499938964844,293.1499938964844,280.3500061035156,30901.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856313169002533,1.0,0.0,0.0,3.695492744445801,3.695516347885132,9.112509928854706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.41552734375,0.0,1545.745849609375,1895.4371337890625,0.0,2994.432373046875,0.9118422865867616,1.0,0.0,3.0,1.0,0.0
18209940,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7188416719436646,0.2863767147064209,0.2634486854076385,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8540887236595154,0.4934653043746948,0.47239750623703,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9017642140388488,0.5815081596374512,0.4098267555236816,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7804649472236633,0.3722926676273346,0.358329027891159,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6232684850692749,0.1853252202272415,0.8631089925765991,284.8699951171875,284.95001220703125,300.9503479003906,291.76385498046875,299.00738525390625,296.9974975585937,284.8707275390625,1.0,0.5814041495323181,0.3601502180099487,0.3601502180099487,1.0,1.0,-2.8420376777648926,0.7253209948539734,2.1167166233062744,0.0840474143624305,0.8604273796081543,0.8604273796081543,0.0,204.76516723632807,206.0,44163.36328125,0.0,2299.75146484375,1.0,280.3578491210937,283.2704467773437,294.8040771484375,297.70916748046875,293.1499938964844,293.1499938964844,280.6499938964844,38691.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693525791168213,1.0,0.0,0.0,3.622068881988525,3.622092962265015,8.754003033573099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.65673828125,0.0,1522.30078125,1895.4371337890625,0.0,3116.7373046875,0.9006069302558899,1.0,0.0,3.0,1.0,0.0
18210000,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7188416719436646,0.2863767147064209,0.2634486854076385,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8540887236595154,0.4934653043746948,0.47239750623703,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9017642140388488,0.5815081596374512,0.4098267555236816,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7804649472236633,0.3722926676273346,0.358329027891159,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6232684850692749,0.1853252202272415,0.8631089925765991,284.8699951171875,284.95001220703125,300.9503479003906,291.76385498046875,299.00738525390625,296.9974975585937,284.8707275390625,1.0,0.5814041495323181,0.3601502180099487,0.3601502180099487,1.0,1.0,-2.8420376777648926,0.7253209948539734,2.1167166233062744,0.0840474143624305,0.8604273796081543,0.8604273796081543,0.0,204.76516723632807,206.0,44163.36328125,0.0,2299.75146484375,1.0,280.3578491210937,283.2704467773437,294.8040771484375,297.70916748046875,293.1499938964844,293.1499938964844,280.6499938964844,38691.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693525791168213,1.0,0.0,0.0,3.622068881988525,3.622092962265015,8.754003033573099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.65673828125,0.0,1522.30078125,1895.4371337890625,0.0,3116.7373046875,0.9006069302558899,1.0,0.0,3.0,1.0,0.0
18210060,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.713861346244812,0.2840392589569092,0.261248916387558,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8484405279159546,0.4898885488510132,0.4689088761806488,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.895993173122406,0.5784820914268494,0.4075557887554168,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7750537395477295,0.3695760667324066,0.3557083904743194,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6184556484222412,0.1831461191177368,0.8535471558570862,284.9872131347656,284.95001220703125,300.8914794921875,291.7242736816406,298.99169921875,296.9949951171875,284.9857788085937,1.0,0.5804169178009033,0.361144095659256,0.361144095659256,1.0,1.0,-2.817822217941284,0.7200158834457397,2.097806453704834,0.0839430540800094,0.9457470774650574,0.9457470774650574,0.0,207.90249633789065,194.0,43012.28125,0.0,2273.133544921875,1.0,280.64208984375,283.4148864746094,294.6922912597656,297.4680480957031,293.1499938964844,293.1499938964844,280.3500061035156,33800.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588483929634094,1.0,0.0,0.0,3.7087347507476807,3.708759069442749,9.177932156489988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.96630859375,0.0,1582.779541015625,1895.4371337890625,0.0,3018.204833984375,0.9168840646743774,1.0,0.0,3.0,1.0,0.0
18210120,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.713861346244812,0.2840392589569092,0.261248916387558,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8484405279159546,0.4898885488510132,0.4689088761806488,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.895993173122406,0.5784820914268494,0.4075557887554168,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7750537395477295,0.3695760667324066,0.3557083904743194,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6184556484222412,0.1831461191177368,0.8535471558570862,284.9872131347656,284.95001220703125,300.8914794921875,291.7242736816406,298.99169921875,296.9949951171875,284.9857788085937,1.0,0.5804169178009033,0.361144095659256,0.361144095659256,1.0,1.0,-2.817822217941284,0.7200158834457397,2.097806453704834,0.0839430540800094,0.9457470774650574,0.9457470774650574,0.0,207.90249633789065,194.0,43012.28125,0.0,2273.133544921875,1.0,280.64208984375,283.4148864746094,294.6922912597656,297.4680480957031,293.1499938964844,293.1499938964844,280.3500061035156,33800.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588483929634094,1.0,0.0,0.0,3.7087347507476807,3.708759069442749,9.177932156489988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.96630859375,0.0,1582.779541015625,1895.4371337890625,0.0,3018.204833984375,0.9168840646743774,1.0,0.0,3.0,1.0,0.0
18210180,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.713148832321167,0.2810716032981872,0.2587215900421142,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8480057716369629,0.4855796694755554,0.4650326669216156,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8960785865783691,0.5744455456733704,0.404945433139801,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7746197581291199,0.3663056194782257,0.352748155593872,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6172299385070801,0.1806951612234115,0.8427011966705322,284.86407470703125,284.95001220703125,300.8318176269531,291.6840515136719,298.9737243652344,296.990234375,284.8668518066406,1.0,0.574950098991394,0.3621380031108856,0.3621380031108856,1.0,1.0,-2.7904059886932373,0.7136057615280151,2.0768001079559326,0.0836436375975608,0.8206012845039368,0.8206012845039368,0.0,204.814453125,182.0,43068.68359375,0.0,2211.765869140625,1.0,280.35748291015625,283.29266357421875,294.7059936523437,297.5491638183594,293.1499938964844,293.1499938964844,280.6499938964844,41602.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676014542579651,1.0,0.0,0.0,3.50182843208313,3.501852035522461,8.182443025361863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.32373046875,0.0,1414.701904296875,1895.4371337890625,0.0,3100.309814453125,0.8768433332443237,1.0,0.0,3.0,1.0,0.0
18210240,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.713148832321167,0.2810716032981872,0.2587215900421142,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8480057716369629,0.4855796694755554,0.4650326669216156,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8960785865783691,0.5744455456733704,0.404945433139801,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7746197581291199,0.3663056194782257,0.352748155593872,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6172299385070801,0.1806951612234115,0.8427011966705322,284.86407470703125,284.95001220703125,300.8318176269531,291.6840515136719,298.9737243652344,296.990234375,284.8668518066406,1.0,0.574950098991394,0.3621380031108856,0.3621380031108856,1.0,1.0,-2.7904059886932373,0.7136057615280151,2.0768001079559326,0.0836436375975608,0.8206012845039368,0.8206012845039368,0.0,204.814453125,182.0,43068.68359375,0.0,2211.765869140625,1.0,280.35748291015625,283.29266357421875,294.7059936523437,297.5491638183594,293.1499938964844,293.1499938964844,280.6499938964844,41602.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676014542579651,1.0,0.0,0.0,3.50182843208313,3.501852035522461,8.182443025361863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.32373046875,0.0,1414.701904296875,1895.4371337890625,0.0,3100.309814453125,0.8768433332443237,1.0,0.0,3.0,1.0,0.0
