time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210300,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7139785885810852,0.2799366414546966,0.2573958337306976,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8491793870925903,0.4837971925735473,0.4630160331726074,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8977161049842834,0.5729534029960632,0.4035949409008026,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7757223844528198,0.3649459183216095,0.3511799871921539,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6175697445869446,0.179603710770607,0.8368468284606934,284.9891662597656,284.95001220703125,300.8017578125,291.6637268066406,298.9656677246094,296.98931884765625,284.9925842285156,1.0,0.5712568163871765,0.362634927034378,0.362634927034378,1.0,1.0,-2.775840759277344,0.7101069688796997,2.0657336711883545,0.0832697004079818,0.8957042098045349,0.8957042098045349,0.0,201.6333923339844,182.0,42088.1953125,0.0,2172.293212890625,1.0,280.5975952148437,283.4427185058594,294.6136474609375,297.30059814453125,293.1499938964844,293.1499938964844,280.6499938964844,35680.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588008284568787,1.0,0.0,0.0,3.5251426696777344,3.525165557861328,8.29175974104146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.94091796875,0.0,1396.337646484375,1895.4371337890625,0.0,3017.758544921875,0.8794426918029785,1.0,0.0,3.0,1.0,0.0
18210360,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7159325480461121,0.2789863049983978,0.2563666999340057,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8515770435333252,0.482210248708725,0.461339384317398,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9007644653320312,0.5716870427131653,0.4025834798812866,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7780025601387024,0.3637542128562927,0.3498724400997162,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6187993884086609,0.178633451461792,0.8316287398338318,284.9838562011719,284.95001220703125,300.77154541015625,291.643310546875,298.9591064453125,296.98980712890625,284.98211669921875,1.0,0.5672413110733032,0.3632317781448364,0.3632317781448364,1.0,1.0,-2.76352858543396,0.7075742483139038,2.0559544563293457,0.0833827704191207,0.9054632186889648,0.9054632186889648,0.0,197.4803771972656,170.0,41926.73828125,0.0,2132.306884765625,1.0,280.6417236328125,283.4371032714844,294.59503173828125,297.3028564453125,293.1499938964844,293.1499938964844,280.3500061035156,34254.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537068963050842,1.0,0.0,0.0,3.5859954357147217,3.5860185623168945,8.580502708355198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.021484375,0.0,1450.28955078125,1895.4371337890625,0.0,2970.001953125,0.889512836933136,1.0,0.0,3.0,1.0,0.0
18210420,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7200617790222168,0.2762597799301147,0.2538188099861145,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8569716811180115,0.4781017601490021,0.4573986232280731,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9075401425361632,0.5678626298904419,0.3999319672584533,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7831233143806458,0.3606567084789276,0.3468235731124878,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6216450929641724,0.1763481497764587,0.8203334212303162,284.8819885253906,284.95001220703125,300.7108764648437,291.6022644042969,298.9430236816406,296.9873046875,284.8837585449219,1.0,0.5582419037818909,0.3644255101680755,0.3644255101680755,1.0,1.0,-2.735312223434448,0.701307475566864,2.0340046882629395,0.0833243653178215,0.7991203665733337,0.7991203665733337,0.0,188.4169464111328,158.0,41879.2734375,0.0,2043.98486328125,1.0,280.3592834472656,283.3389892578125,294.6146850585937,297.3824462890625,293.1499938964844,293.1499938964844,280.6499938964844,41504.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606758117675781,1.0,0.0,0.0,3.3564794063568115,3.356501579284668,7.517289191127929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.56005859375,0.0,1268.34716796875,1895.4371337890625,0.0,3035.343505859375,0.8453007340431213,1.0,0.0,3.0,1.0,0.0
18210480,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7200617790222168,0.2762597799301147,0.2538188099861145,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8569716811180115,0.4781017601490021,0.4573986232280731,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9075401425361632,0.5678626298904419,0.3999319672584533,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7831233143806458,0.3606567084789276,0.3468235731124878,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6216450929641724,0.1763481497764587,0.8203334212303162,284.8819885253906,284.95001220703125,300.7108764648437,291.6022644042969,298.9430236816406,296.9873046875,284.8837585449219,1.0,0.5582419037818909,0.3644255101680755,0.3644255101680755,1.0,1.0,-2.735312223434448,0.701307475566864,2.0340046882629395,0.0833243653178215,0.7991203665733337,0.7991203665733337,0.0,188.4169464111328,158.0,41879.2734375,0.0,2043.98486328125,1.0,280.3592834472656,283.3389892578125,294.6146850585937,297.3824462890625,293.1499938964844,293.1499938964844,280.6499938964844,41504.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606758117675781,1.0,0.0,0.0,3.3564794063568115,3.356501579284668,7.517289191127929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.56005859375,0.0,1268.34716796875,1895.4371337890625,0.0,3035.343505859375,0.8453007340431213,1.0,0.0,3.0,1.0,0.0
18210540,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7259488701820374,0.2742742300033569,0.2514911592006683,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.86469966173172,0.4747974276542663,0.4537020325660705,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9175817370414734,0.5651290416717529,0.3975557684898376,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7903879284858704,0.3581712543964386,0.3439342677593231,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.625925600528717,0.1743954718112945,0.8092895746231079,284.98419189453125,284.95001220703125,300.6499938964844,291.56103515625,298.9295349121094,296.9883117675781,284.98297119140625,1.0,0.5484546422958374,0.3656192123889923,0.3656192123889923,1.0,1.0,-2.7084672451019287,0.6954478025436401,2.013019323348999,0.0831310078501701,0.8772034049034119,0.8772034049034119,0.0,177.91836547851562,146.0,40822.34375,0.0,1952.812744140625,1.0,280.6398620605469,283.46514892578125,294.5104064941406,297.148681640625,293.1499938964844,293.1499938964844,280.95001220703125,34162.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463565111160278,1.0,0.0,0.0,3.4536283016204834,3.4536502361297607,7.958743140079605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.5703125,0.0,1312.46728515625,1895.4371337890625,0.0,2901.157470703125,0.8599565029144287,1.0,0.0,3.0,1.0,0.0
18210600,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7259488701820374,0.2742742300033569,0.2514911592006683,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.86469966173172,0.4747974276542663,0.4537020325660705,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9175817370414734,0.5651290416717529,0.3975557684898376,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7903879284858704,0.3581712543964386,0.3439342677593231,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.625925600528717,0.1743954718112945,0.8092895746231079,284.98419189453125,284.95001220703125,300.6499938964844,291.56103515625,298.9295349121094,296.9883117675781,284.98297119140625,1.0,0.5484546422958374,0.3656192123889923,0.3656192123889923,1.0,1.0,-2.7084672451019287,0.6954478025436401,2.013019323348999,0.0831310078501701,0.8772034049034119,0.8772034049034119,0.0,177.91836547851562,146.0,40822.34375,0.0,1952.812744140625,1.0,280.6398620605469,283.46514892578125,294.5104064941406,297.148681640625,293.1499938964844,293.1499938964844,280.95001220703125,34162.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463565111160278,1.0,0.0,0.0,3.4536283016204834,3.4536502361297607,7.958743140079605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.5703125,0.0,1312.46728515625,1895.4371337890625,0.0,2901.157470703125,0.8599565029144287,1.0,0.0,3.0,1.0,0.0
18210660,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7336440086364746,0.2725604474544525,0.2495301067829132,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8748513460159302,0.4717991054058075,0.4504333734512329,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9308464527130128,0.5627065896987915,0.3955487608909607,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.799833357334137,0.3559556305408478,0.3413971066474914,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6317768096923828,0.1726708859205246,0.7994099855422974,285.0564880371094,284.95001220703125,300.589111328125,291.519775390625,298.9180908203125,296.9914855957031,285.052978515625,1.0,0.5383887887001038,0.3668844997882843,0.3668844997882843,1.0,1.0,-2.684847831726074,0.6907727122306824,1.9940751791000368,0.0834459736943245,0.9914766550064088,0.9914766550064088,0.0,166.58090209960938,134.0,39980.61328125,0.0,1864.33203125,1.0,280.9407043457031,283.5552978515625,294.4713439941406,297.04010009765625,293.1499938964844,293.1499938964844,280.6499938964844,30708.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333655595779419,1.0,0.0,0.0,3.66041898727417,3.660442113876343,8.940357361097995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.56591796875,0.0,1505.086181640625,1895.4371337890625,0.0,2779.797607421875,0.9037901759147644,1.0,0.0,3.0,1.0,0.0
18210720,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7336440086364746,0.2725604474544525,0.2495301067829132,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8748513460159302,0.4717991054058075,0.4504333734512329,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9308464527130128,0.5627065896987915,0.3955487608909607,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.799833357334137,0.3559556305408478,0.3413971066474914,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6317768096923828,0.1726708859205246,0.7994099855422974,285.0564880371094,284.95001220703125,300.589111328125,291.519775390625,298.9180908203125,296.9914855957031,285.052978515625,1.0,0.5383887887001038,0.3668844997882843,0.3668844997882843,1.0,1.0,-2.684847831726074,0.6907727122306824,1.9940751791000368,0.0834459736943245,0.9914766550064088,0.9914766550064088,0.0,166.58090209960938,134.0,39980.61328125,0.0,1864.33203125,1.0,280.9407043457031,283.5552978515625,294.4713439941406,297.04010009765625,293.1499938964844,293.1499938964844,280.6499938964844,30708.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333655595779419,1.0,0.0,0.0,3.66041898727417,3.660442113876343,8.940357361097995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.56591796875,0.0,1505.086181640625,1895.4371337890625,0.0,2779.797607421875,0.9037901759147644,1.0,0.0,3.0,1.0,0.0
18210780,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7410451769828796,0.2696678936481476,0.246896207332611,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8849947452545166,0.4674766361713409,0.4463718831539154,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9437294006347656,0.5584749579429626,0.3927051723003387,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8090588450431824,0.3527070879936218,0.3382612764835357,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6375668048858643,0.1704154163599014,0.7882978916168213,284.8631896972656,284.95001220703125,300.5284423828125,291.4786682128906,298.9020080566406,296.9891357421875,284.8647155761719,1.0,0.5278381705284119,0.3681497573852539,0.3681497573852539,1.0,1.0,-2.656273603439331,0.6843830943107605,1.971890568733216,0.0833560973405838,0.8452054262161255,0.8452054262161255,0.0,155.7295379638672,122.0,40363.66015625,0.0,1772.1707763671875,1.0,280.6569519042969,283.3551025390625,294.5185852050781,297.19024658203125,293.1499938964844,293.1499938964844,280.95001220703125,39352.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463628888130188,1.0,0.0,0.0,3.5718743801116943,3.5718982219696045,8.513059128745226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.4150390625,0.0,1472.5181884765625,1895.4371337890625,0.0,2901.21728515625,0.8896155953407288,1.0,0.0,3.0,1.0,0.0
18210840,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7410451769828796,0.2696678936481476,0.246896207332611,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8849947452545166,0.4674766361713409,0.4463718831539154,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9437294006347656,0.5584749579429626,0.3927051723003387,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8090588450431824,0.3527070879936218,0.3382612764835357,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6375668048858643,0.1704154163599014,0.7882978916168213,284.8631896972656,284.95001220703125,300.5284423828125,291.4786682128906,298.9020080566406,296.9891357421875,284.8647155761719,1.0,0.5278381705284119,0.3681497573852539,0.3681497573852539,1.0,1.0,-2.656273603439331,0.6843830943107605,1.971890568733216,0.0833560973405838,0.8452054262161255,0.8452054262161255,0.0,155.7295379638672,122.0,40363.66015625,0.0,1772.1707763671875,1.0,280.6569519042969,283.3551025390625,294.5185852050781,297.19024658203125,293.1499938964844,293.1499938964844,280.95001220703125,39352.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463628888130188,1.0,0.0,0.0,3.5718743801116943,3.5718982219696045,8.513059128745226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.4150390625,0.0,1472.5181884765625,1895.4371337890625,0.0,2901.21728515625,0.8896155953407288,1.0,0.0,3.0,1.0,0.0
18210900,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7449552416801453,0.2684506177902221,0.2454220056533813,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8903887271881104,0.4655614197254181,0.4441495537757873,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9503397941589355,0.5567471385002136,0.3911246359348297,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.81371009349823,0.3512454628944397,0.336520791053772,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6406028270721436,0.1693298518657684,0.782140851020813,284.988525390625,284.95001220703125,300.4982604980469,291.45819091796875,298.89410400390625,296.98834228515625,284.9930725097656,1.0,0.5223224759101868,0.3687824010848999,0.3687824010848999,1.0,1.0,-2.6404378414154053,0.6806513667106628,1.9597865343093872,0.0830406919121742,0.9194387793540956,0.9194387793540956,0.0,150.2943878173828,122.0,39356.0703125,0.0,1724.486572265625,1.0,280.8992919921875,283.508544921875,294.4219970703125,296.9430236816406,293.1499938964844,293.1499938964844,280.95001220703125,34977.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388132452964783,1.0,0.0,0.0,3.5920772552490234,3.5921006202697754,8.609633255218796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.47802734375,0.0,1462.145751953125,1895.4371337890625,0.0,2830.62939453125,0.8935942649841309,1.0,0.0,3.0,1.0,0.0
18210960,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7500792145729065,0.2674700915813446,0.2442809045314788,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.897160530090332,0.4639021456241607,0.4423118531703949,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9583126306533812,0.5553404688835144,0.3899366855621338,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8193819522857666,0.3499879240989685,0.3350691497325897,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6445761919021606,0.168368250131607,0.7766411900520325,284.9864196777344,284.95001220703125,300.4681701660156,291.4378356933594,298.8876037597656,296.9889831542969,284.9843139648437,1.0,0.5168169140815735,0.369456797838211,0.369456797838211,1.0,1.0,-2.6270751953125,0.6778241395950317,1.9492510557174685,0.0831044092774391,0.9320269227027892,0.9320269227027892,0.0,144.4713592529297,110.0,39196.828125,0.0,1679.1156005859375,1.0,280.9422607421875,283.5035095214844,294.3983154296875,296.941162109375,293.1499938964844,293.1499938964844,280.6499938964844,33712.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343254923820496,1.0,0.0,0.0,3.6598360538482666,3.6598596572875977,8.937510074247257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.25,0.0,1526.980224609375,1895.4371337890625,0.0,2788.747314453125,0.9056884050369264,1.0,0.0,3.0,1.0,0.0
18211020,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7577962875366211,0.2654899954795837,0.2424600422382354,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9073914289474488,0.4608699083328247,0.439445823431015,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.969465672969818,0.5524049401283264,0.3879689276218414,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8276903033256531,0.3476863205432892,0.3328217566013336,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.6506545543670654,0.166747510433197,0.7684916257858276,284.8382568359375,284.95001220703125,300.4251403808594,291.40869140625,298.8764343261719,296.987548828125,284.8416442871094,1.0,0.5087548494338989,0.3704279363155365,0.3704279363155365,1.0,1.0,-2.6065921783447266,0.6733088493347168,1.93328320980072,0.0831801891326904,0.8076583743095398,0.8076583743095398,0.0,136.28237915039062,110.0,39443.984375,0.0,1613.6668701171875,1.0,280.67138671875,283.3546447753906,294.4412536621094,297.07733154296875,293.1499938964844,293.1499938964844,280.6499938964844,42100.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842560350894928,1.0,0.0,0.0,3.505445957183838,3.505469560623169,8.199357921512274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.466796875,0.0,1422.052734375,1895.4371337890625,0.0,2865.645751953125,0.8761305212974548,1.0,0.0,3.0,1.0,0.0
18211080,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7607260346412659,0.2646945118904114,0.2416161149740219,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.911517858505249,0.4596613049507141,0.438169777393341,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.973475217819214,0.5512367486953735,0.3870414495468139,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8308404088020325,0.3467608392238617,0.3318210542201996,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6529808640480042,0.1660896986722946,0.765005886554718,284.86212158203125,284.95001220703125,300.40850830078125,291.3974609375,298.87176513671875,296.9866638183594,284.8655090332031,1.0,0.5055338144302368,0.3708055913448334,0.3708055913448334,1.0,1.0,-2.59753942489624,0.6711792945861816,1.9263601303100584,0.0830644443631172,0.8049364686012268,0.8049364686012268,0.0,133.21006774902344,98.0,39185.66796875,0.0,1587.4678955078125,1.0,280.6579284667969,283.3860168457031,294.4169921875,297.02056884765625,293.1499938964844,293.1499938964844,280.95001220703125,42233.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427482843399048,1.0,0.0,0.0,3.4269609451293945,3.4269840717315674,7.836310373932065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.3203125,0.0,1342.6839599609375,1895.4371337890625,0.0,2867.403076171875,0.8610016703605652,1.0,0.0,3.0,1.0,0.0
18211140,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7745877504348755,0.2627069354057312,0.239208698272705,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9311196208000184,0.4562900960445404,0.4343207478523254,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.989885151386261,0.5483190417289734,0.384460985660553,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8452613949775696,0.3441847860813141,0.3287698924541473,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6640065312385559,0.1641377061605453,0.7536906599998474,284.9834289550781,284.95001220703125,300.34967041015625,291.357666015625,298.8587341308594,296.9877624511719,284.9822082519531,1.0,0.4940088093280792,0.3721543848514557,0.3721543848514557,1.0,1.0,-2.569653034210205,0.6650277972221375,1.9046251773834229,0.0830802842974662,0.890268862247467,0.890268862247467,0.0,121.53224182128906,86.0,38091.11328125,0.0,1498.126953125,1.0,280.9404296875,283.5296630859375,294.3028869628906,296.7747497558594,293.1499938964844,293.1499938964844,281.25,34252.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273164629936218,1.0,0.0,0.0,3.516247510910034,3.5162699222564697,8.249966754192428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.1298828125,0.0,1376.7945556640625,1895.4371337890625,0.0,2723.47900390625,0.8740659356117249,1.0,0.0,3.0,1.0,0.0
18211200,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7745877504348755,0.2627069354057312,0.239208698272705,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9311196208000184,0.4562900960445404,0.4343207478523254,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.989885151386261,0.5483190417289734,0.384460985660553,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8452613949775696,0.3441847860813141,0.3287698924541473,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6640065312385559,0.1641377061605453,0.7536906599998474,284.9834289550781,284.95001220703125,300.34967041015625,291.357666015625,298.8587341308594,296.9877624511719,284.9822082519531,1.0,0.4940088093280792,0.3721543848514557,0.3721543848514557,1.0,1.0,-2.569653034210205,0.6650277972221375,1.9046251773834229,0.0830802842974662,0.890268862247467,0.890268862247467,0.0,121.53224182128906,86.0,38091.11328125,0.0,1498.126953125,1.0,280.9404296875,283.5296630859375,294.3028869628906,296.7747497558594,293.1499938964844,293.1499938964844,281.25,34252.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273164629936218,1.0,0.0,0.0,3.516247510910034,3.5162699222564697,8.249966754192428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.1298828125,0.0,1376.7945556640625,1895.4371337890625,0.0,2723.47900390625,0.8740659356117249,1.0,0.0,3.0,1.0,0.0
18211260,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7902095913887024,0.2610307335853576,0.2373076528310775,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9521774649620056,0.4532811045646667,0.4310650527477264,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9990000128746032,0.5463219881057739,0.3746824264526367,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.861503541469574,0.3419078886508941,0.3262045681476593,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6765857338905334,0.1624208241701126,0.7439990639686584,285.06890869140625,284.95001220703125,300.29180908203125,291.31866455078125,298.84735107421875,296.9910888671875,285.0643615722656,1.0,0.4821246266365051,0.3736167252063751,0.3736167252063751,1.0,1.0,-2.5367884635925293,0.6573663353919983,1.879422187805176,0.0830488875508308,1.0,1.0,0.0,110.66583251953124,89.0,37083.19921875,0.0,1407.775390625,1.0,281.2421264648437,283.6332702636719,294.2608337402344,296.6566467285156,293.1499938964844,293.1499938964844,280.95001220703125,31037.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123661279678345,1.0,0.0,0.0,3.7137084007263184,3.713732242584229,9.20256468361913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.8994140625,0.0,1567.4320068359375,1895.4371337890625,0.0,2584.99951171875,0.915706753730774,1.0,0.0,3.0,1.0,0.0
18211320,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7902095913887024,0.2610307335853576,0.2373076528310775,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9521774649620056,0.4532811045646667,0.4310650527477264,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9990000128746032,0.5463219881057739,0.3746824264526367,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.861503541469574,0.3419078886508941,0.3262045681476593,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6765857338905334,0.1624208241701126,0.7439990639686584,285.06890869140625,284.95001220703125,300.29180908203125,291.31866455078125,298.84735107421875,296.9910888671875,285.0643615722656,1.0,0.4821246266365051,0.3736167252063751,0.3736167252063751,1.0,1.0,-2.5367884635925293,0.6573663353919983,1.879422187805176,0.0830488875508308,1.0,1.0,0.0,110.66583251953124,89.0,37083.19921875,0.0,1407.775390625,1.0,281.2421264648437,283.6332702636719,294.2608337402344,296.6566467285156,293.1499938964844,293.1499938964844,280.95001220703125,31037.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123661279678345,1.0,0.0,0.0,3.7137084007263184,3.713732242584229,9.20256468361913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.8994140625,0.0,1567.4320068359375,1895.4371337890625,0.0,2584.99951171875,0.915706753730774,1.0,0.0,3.0,1.0,0.0
18211380,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7954502105712891,0.2581326365470886,0.2349077314138412,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9591720700263976,0.4489146769046783,0.4272119402885437,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9990000128746032,0.5452187657356262,0.3638187646865845,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8673217296600342,0.3385653793811798,0.3232265114784241,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.6804575324058533,0.1602137088775634,0.7341423630714417,284.8572082519531,284.95001220703125,300.2351989746094,291.2806091308594,298.8320007324219,296.9892578125,284.8580017089844,1.0,0.4742439091205597,0.3750790655612945,0.3750790655612945,1.0,1.0,-2.501002073287964,0.6486755609512329,1.852326512336731,0.082180269062519,0.8552960753440857,0.8552960753440857,0.0,105.54945373535156,92.0,37418.29296875,0.0,1340.2510986328125,1.0,280.9574584960937,283.4171447753906,294.31573486328125,296.8056640625,293.1499938964844,293.1499938964844,281.25,39232.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246567249298096,1.0,0.0,0.0,3.632922887802124,3.632947206497192,8.806546816231275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.33642578125,0.0,1538.3275146484375,1895.4371337890625,0.0,2698.763427734375,0.9030617475509644,1.0,0.0,3.0,1.0,0.0
18211440,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7954502105712891,0.2581326365470886,0.2349077314138412,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9591720700263976,0.4489146769046783,0.4272119402885437,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9990000128746032,0.5452187657356262,0.3638187646865845,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8673217296600342,0.3385653793811798,0.3232265114784241,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.6804575324058533,0.1602137088775634,0.7341423630714417,284.8572082519531,284.95001220703125,300.2351989746094,291.2806091308594,298.8320007324219,296.9892578125,284.8580017089844,1.0,0.4742439091205597,0.3750790655612945,0.3750790655612945,1.0,1.0,-2.501002073287964,0.6486755609512329,1.852326512336731,0.082180269062519,0.8552960753440857,0.8552960753440857,0.0,105.54945373535156,92.0,37418.29296875,0.0,1340.2510986328125,1.0,280.9574584960937,283.4171447753906,294.31573486328125,296.8056640625,293.1499938964844,293.1499938964844,281.25,39232.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246567249298096,1.0,0.0,0.0,3.632922887802124,3.632947206497192,8.806546816231275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.33642578125,0.0,1538.3275146484375,1895.4371337890625,0.0,2698.763427734375,0.9030617475509644,1.0,0.0,3.0,1.0,0.0
18211500,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.795794665813446,0.2568660676479339,0.23355233669281,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9598750472068788,0.4469386041164398,0.4251001179218292,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.5448432564735413,0.361263632774353,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8678786158561707,0.3370139300823211,0.3215732872486114,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6804051399230957,0.1591420024633407,0.728828489780426,284.9867248535156,284.95001220703125,300.2073974609375,291.261962890625,298.82489013671875,296.98858642578125,284.9929504394531,1.0,0.4712837636470794,0.3758102357387543,0.3758102357387543,1.0,1.0,-2.485391139984131,0.6450752019882202,1.8403159379959104,0.0819825306534767,0.9302383661270142,0.9302383661270142,0.0,104.12986755371094,92.0,36398.5,0.0,1314.8277587890625,1.0,281.2007751464844,283.5779724121094,294.2184143066406,296.5585021972656,293.1499938964844,293.1499938964844,281.25,35231.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162640333175659,1.0,0.0,0.0,3.64342212677002,3.6434459686279297,8.857522857397271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.83251953125,0.0,1520.125,1895.4371337890625,0.0,2620.99365234375,0.9053075909614564,1.0,0.0,3.0,1.0,0.0
18211560,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7960758805274963,0.2558462619781494,0.2325461357831955,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9603208303451538,0.4452331066131592,0.4233961999416351,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.5446217656135559,0.3593370914459228,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8682100772857666,0.3356742560863495,0.3202236294746399,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6801731586456299,0.1581869125366211,0.7242463827133179,284.9918518066406,284.95001220703125,300.1799621582031,291.2435913085937,298.81939697265625,296.9892883300781,284.9898376464844,1.0,0.4689205884933471,0.3766415417194366,0.3766415417194366,1.0,1.0,-2.472689390182495,0.6426615118980408,1.8300279378890991,0.0823321044445037,0.9485984444618224,0.9485984444618224,0.0,103.03562927246094,95.0,36249.0546875,0.0,1294.6063232421875,1.0,281.24267578125,283.5773010253906,294.1964416503906,296.5577392578125,293.1499938964844,293.1499938964844,280.95001220703125,33696.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109663724899292,1.0,0.0,0.0,3.713064670562744,3.7130887508392334,9.19937463095266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.15478515625,0.0,1586.93603515625,1895.4371337890625,0.0,2572.09521484375,0.9177171587944032,1.0,0.0,3.0,1.0,0.0
18211620,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7934170365333557,0.2529624104499817,0.2301833778619766,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9574116468429564,0.440879225730896,0.4195622503757477,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9990000128746032,0.5420335531234741,0.3591696619987488,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8656165599822998,0.3322650790214538,0.3172196447849273,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6770291328430176,0.1558947414159774,0.7145163416862488,284.8539733886719,284.95001220703125,300.1263732910156,291.2078552246094,298.8060913085937,296.98681640625,284.8580627441406,1.0,0.465469628572464,0.3783041834831238,0.3783041834831238,1.0,1.0,-2.44974422454834,0.6386452913284302,1.81109881401062,0.0833892747759819,0.8124644160270691,0.8124644160270691,0.0,102.23802185058594,98.0,36388.03515625,0.0,1263.4608154296875,1.0,280.9573974609375,283.4452514648437,294.2283935546875,296.6556701660156,293.1499938964844,293.1499938964844,281.25,42405.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196925520896912,1.0,0.0,0.0,3.488131284713745,3.488154888153076,8.118558980640955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.00537109375,0.0,1406.2322998046875,1895.4371337890625,0.0,2652.720947265625,0.8743309378623962,1.0,0.0,3.0,1.0,0.0
18211680,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7934170365333557,0.2529624104499817,0.2301833778619766,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9574116468429564,0.440879225730896,0.4195622503757477,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9990000128746032,0.5420335531234741,0.3591696619987488,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8656165599822998,0.3322650790214538,0.3172196447849273,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6770291328430176,0.1558947414159774,0.7145163416862488,284.8539733886719,284.95001220703125,300.1263732910156,291.2078552246094,298.8060913085937,296.98681640625,284.8580627441406,1.0,0.465469628572464,0.3783041834831238,0.3783041834831238,1.0,1.0,-2.44974422454834,0.6386452913284302,1.81109881401062,0.0833892747759819,0.8124644160270691,0.8124644160270691,0.0,102.23802185058594,98.0,36388.03515625,0.0,1263.4608154296875,1.0,280.9573974609375,283.4452514648437,294.2283935546875,296.6556701660156,293.1499938964844,293.1499938964844,281.25,42405.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196925520896912,1.0,0.0,0.0,3.488131284713745,3.488154888153076,8.118558980640955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.00537109375,0.0,1406.2322998046875,1895.4371337890625,0.0,2652.720947265625,0.8743309378623962,1.0,0.0,3.0,1.0,0.0
18211740,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7891296148300171,0.2508205473423004,0.2280641347169876,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9522637128829956,0.4373776316642761,0.4160324931144714,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.5388898849487305,0.3615262806415558,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8611929416656494,0.3294641077518463,0.3144072890281677,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6722787022590637,0.1538458913564682,0.7050071954727173,284.99432373046875,284.95001220703125,300.0745849609375,291.1734924316406,298.7955017089844,296.9869384765625,284.9931945800781,1.0,0.4633045792579651,0.3799668252468109,0.3799668252468109,1.0,1.0,-2.4309799671173096,0.6360030174255371,1.7949769496917725,0.0848304852843284,0.9118266701698304,0.9118266701698304,0.0,102.46908569335938,101.0,35412.81640625,0.0,1242.026123046875,1.0,281.240966796875,283.60357666015625,294.11700439453125,296.4215393066406,293.1499938964844,293.1499938964844,280.95001220703125,33893.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037799000740051,1.0,0.0,0.0,3.5828123092651367,3.5828351974487305,8.565276630179142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.10498046875,0.0,1444.22265625,1895.4371337890625,0.0,2506.0341796875,0.8887667655944824,1.0,0.0,3.0,1.0,0.0
18211800,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7891296148300171,0.2508205473423004,0.2280641347169876,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9522637128829956,0.4373776316642761,0.4160324931144714,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.5388898849487305,0.3615262806415558,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8611929416656494,0.3294641077518463,0.3144072890281677,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6722787022590637,0.1538458913564682,0.7050071954727173,284.99432373046875,284.95001220703125,300.0745849609375,291.1734924316406,298.7955017089844,296.9869384765625,284.9931945800781,1.0,0.4633045792579651,0.3799668252468109,0.3799668252468109,1.0,1.0,-2.4309799671173096,0.6360030174255371,1.7949769496917725,0.0848304852843284,0.9118266701698304,0.9118266701698304,0.0,102.46908569335938,101.0,35412.81640625,0.0,1242.026123046875,1.0,281.240966796875,283.60357666015625,294.11700439453125,296.4215393066406,293.1499938964844,293.1499938964844,280.95001220703125,33893.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037799000740051,1.0,0.0,0.0,3.5828123092651367,3.5828351974487305,8.565276630179142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.10498046875,0.0,1444.22265625,1895.4371337890625,0.0,2506.0341796875,0.8887667655944824,1.0,0.0,3.0,1.0,0.0
18211860,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7830063700675964,0.2480142265558242,0.2258294224739074,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9446037411689758,0.4331248998641968,0.4123589396476745,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.5334191918373108,0.3662201762199402,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8549498319625854,0.3261017501354217,0.3115037679672241,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6660298705101013,0.1515003889799118,0.6953586339950562,284.8742980957031,284.95001220703125,300.0248107910156,291.14068603515625,298.7830505371094,296.9842529296875,284.8783264160156,1.0,0.4620773792266845,0.3814717829227447,0.3814717829227447,1.0,1.0,-2.414442539215088,0.6337252855300903,1.780717372894287,0.0862350687384605,0.7960249185562134,0.7960249185562134,0.0,103.62060546875,104.0,35580.53125,0.0,1227.26318359375,1.0,280.95849609375,283.4885559082031,294.1594543457031,296.5330810546875,293.1499938964844,293.1499938964844,281.25,42091.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121377825737,1.0,0.0,0.0,3.3549797534942627,3.355001926422119,7.510573141189525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.69970703125,0.0,1270.9432373046875,1895.4371337890625,0.0,2582.893798828125,0.8452857732772827,1.0,0.0,3.0,1.0,0.0
18211920,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7830063700675964,0.2480142265558242,0.2258294224739074,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9446037411689758,0.4331248998641968,0.4123589396476745,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.5334191918373108,0.3662201762199402,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8549498319625854,0.3261017501354217,0.3115037679672241,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6660298705101013,0.1515003889799118,0.6953586339950562,284.8742980957031,284.95001220703125,300.0248107910156,291.14068603515625,298.7830505371094,296.9842529296875,284.8783264160156,1.0,0.4620773792266845,0.3814717829227447,0.3814717829227447,1.0,1.0,-2.414442539215088,0.6337252855300903,1.780717372894287,0.0862350687384605,0.7960249185562134,0.7960249185562134,0.0,103.62060546875,104.0,35580.53125,0.0,1227.26318359375,1.0,280.95849609375,283.4885559082031,294.1594543457031,296.5330810546875,293.1499938964844,293.1499938964844,281.25,42091.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121377825737,1.0,0.0,0.0,3.3549797534942627,3.355001926422119,7.510573141189525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.69970703125,0.0,1270.9432373046875,1895.4371337890625,0.0,2582.893798828125,0.8452857732772827,1.0,0.0,3.0,1.0,0.0
18211980,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7758137583732605,0.245838463306427,0.2237776517868042,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.935114860534668,0.4295814335346222,0.4088973999023437,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9984057545661926,0.5276083946228027,0.3703428208827972,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.847571849822998,0.323264330625534,0.3087563812732696,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6587359309196472,0.1493281126022339,0.6857090592384338,284.9996337890625,284.95001220703125,299.9772644042969,291.109619140625,298.77252197265625,296.9834899902344,284.9979248046875,1.0,0.4613840579986572,0.382976770401001,0.382976770401001,1.0,1.0,-2.39788031578064,0.6313827633857727,1.7664974927902222,0.0876228436827659,0.8931836485862732,0.8931836485862732,0.0,105.50796508789062,107.0,34728.49609375,0.0,1215.6395263671875,1.0,281.23992919921875,283.6270446777344,294.0557861328125,296.3165283203125,293.1499938964844,293.1499938964844,281.54998779296875,33360.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969247102737427,1.0,0.0,0.0,3.478421211242676,3.478443145751953,8.073421895460342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.767578125,0.0,1331.7071533203125,1895.4371337890625,0.0,2443.34228515625,0.8649517297744751,1.0,0.0,3.0,1.0,0.0
18212040,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7758137583732605,0.245838463306427,0.2237776517868042,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.935114860534668,0.4295814335346222,0.4088973999023437,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9984057545661926,0.5276083946228027,0.3703428208827972,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.847571849822998,0.323264330625534,0.3087563812732696,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6587359309196472,0.1493281126022339,0.6857090592384338,284.9996337890625,284.95001220703125,299.9772644042969,291.109619140625,298.77252197265625,296.9834899902344,284.9979248046875,1.0,0.4613840579986572,0.382976770401001,0.382976770401001,1.0,1.0,-2.39788031578064,0.6313827633857727,1.7664974927902222,0.0876228436827659,0.8931836485862732,0.8931836485862732,0.0,105.50796508789062,107.0,34728.49609375,0.0,1215.6395263671875,1.0,281.23992919921875,283.6270446777344,294.0557861328125,296.3165283203125,293.1499938964844,293.1499938964844,281.54998779296875,33360.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969247102737427,1.0,0.0,0.0,3.478421211242676,3.478443145751953,8.073421895460342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.767578125,0.0,1331.7071533203125,1895.4371337890625,0.0,2443.34228515625,0.8649517297744751,1.0,0.0,3.0,1.0,0.0
18212100,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7712330222129822,0.2448417246341705,0.2229140698909759,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.9288039207458496,0.4279192388057709,0.4073578417301178,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.9938565492630004,0.5251671671867371,0.3685296177864074,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8428260087966919,0.3219257593154907,0.3075323104858398,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.654258131980896,0.1482838541269302,0.6812887787818909,285.0964050292969,284.95001220703125,299.95440673828125,291.0947570800781,298.7674255371094,296.9835510253906,285.1022033691406,1.0,0.461008220911026,0.3837292492389679,0.3837292492389679,1.0,1.0,-2.386037349700928,0.6289695501327515,1.7570679187774658,0.0878403037786483,0.9876880049705504,0.9876880049705504,0.0,107.0245590209961,107.0,33901.90625,0.0,1208.0821533203125,1.0,281.4957580566406,283.7503662109375,294.00750732421875,296.15771484375,293.1499938964844,293.1499938964844,281.54998779296875,30718.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865070104598999,1.0,0.0,0.0,3.578315019607544,3.5783374309539795,8.543787544113002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.9990234375,0.0,1416.1292724609375,1895.4371337890625,0.0,2348.755126953125,0.8868022561073303,1.0,0.0,3.0,1.0,0.0
