time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212160,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.7672243118286133,0.2439009100198745,0.2221439927816391,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.9231888055801392,0.4263230562210083,0.4059352278709411,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9897280335426332,0.5231762528419495,0.3670951724052429,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8386416435241699,0.3206393122673034,0.3063949048519134,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6502805948257446,0.1472845822572708,0.6770966649055481,285.0921325683594,284.95001220703125,299.9321594238281,291.0804138183594,298.762939453125,296.984130859375,285.089111328125,1.0,0.4606811702251434,0.3844750225543976,0.3844750225543976,1.0,1.0,-2.375276565551758,0.6269035339355469,1.7483731508255005,0.0881505608558654,1.0,1.0,0.0,108.40067291259766,110.0,33845.56640625,0.0,1201.25537109375,1.0,281.54132080078125,283.7354736328125,294.0217590332031,296.21307373046875,293.1499938964844,293.1499938964844,281.25,30691.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817666530609131,1.0,0.0,0.0,3.691448211669922,3.691471815109253,9.092574373426032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.30908203125,0.0,1539.6007080078125,1895.4371337890625,0.0,2306.0166015625,0.9105418920516968,1.0,0.0,3.0,1.0,0.0
18212220,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7597620487213135,0.241528645157814,0.220463678240776,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9130273461341858,0.4227901995182037,0.4031274020671844,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9818071126937866,0.5190043449401855,0.3645953238010406,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8310339450836182,0.3178170323371887,0.3041679263114929,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6432817578315735,0.1453143060207367,0.6696000099182129,284.87615966796875,284.95001220703125,299.89794921875,291.0585021972656,298.7530517578125,296.9813842773437,284.8729248046875,1.0,0.4600797891616821,0.3856682777404785,0.3856682777404785,1.0,1.0,-2.355208158493042,0.622576117515564,1.732632040977478,0.0883683636784553,0.8899642825126648,0.8899642825126648,0.0,110.99420928955078,110.0,34530.47265625,0.0,1188.746826171875,1.0,281.26519775390625,283.4983825683594,294.10919189453125,296.42138671875,293.1499938964844,293.1499938964844,281.25,36470.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946990132331848,1.0,0.0,0.0,3.701038122177124,3.701062679290772,9.13987832973362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.71533203125,0.0,1594.265380859375,1895.4371337890625,0.0,2423.061767578125,0.9155775308609008,1.0,0.0,3.0,1.0,0.0
18212280,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7575659155845642,0.240846112370491,0.2199001908302307,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9101545810699464,0.4218056201934814,0.4022548496723175,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.979386031627655,0.5178791284561157,0.3638387620449066,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.828829288482666,0.3170245885848999,0.3034757077693939,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6412986516952515,0.1447655707597732,0.667391300201416,284.8697509765625,284.95001220703125,299.8896484375,291.05322265625,298.7501220703125,296.9801330566406,284.8691101074219,1.0,0.459877997636795,0.3859665691852569,0.3859665691852569,1.0,1.0,-2.349090099334717,0.6211086511611938,1.727981448173523,0.0882691144943237,0.875177264213562,0.875177264213562,0.0,111.75279235839844,113.0,34407.94140625,0.0,1184.8358154296875,1.0,281.25738525390625,283.49835205078125,294.0985412597656,296.3977355957031,293.1499938964844,293.1499938964844,281.54998779296875,37757.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961122989654541,1.0,0.0,0.0,3.669556856155396,3.669581413269043,8.985051067611494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.25244140625,0.0,1568.2532958984375,1895.4371337890625,0.0,2435.935302734375,0.9100471138954164,1.0,0.0,3.0,1.0,0.0
18212340,296.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.7485749125480652,0.0,0.2175139337778091,296.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.898768424987793,0.0,0.398397147655487,296.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.9688024520874025,0.0,0.3607394695281982,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.819486677646637,0.0,0.3003557622432709,296.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.6328133344650269,0.0,0.6568347811698914,285.0054626464844,294.1499938964844,299.8500061035156,291.0282592773437,298.73883056640625,296.9774475097656,285.0030822753906,0.0,0.0,0.3874581158161163,0.3874581158161163,1.0,1.0,-2.321431398391724,0.6147587299346924,1.7066725492477417,0.0879981517791748,0.0,0.0,0.0,114.96856689453124,60.0,33277.89453125,0.0,1166.4910888671875,0.0,281.54327392578125,283.65850830078125,293.9837646484375,296.16265869140625,293.1499938964844,293.1499938964844,278.1499938964844,33130.796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7633614540100098,3.763386011123657,9.450290576751286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1640.8492431640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.7485749125480652,0.0,0.2175139337778091,296.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.898768424987793,0.0,0.398397147655487,296.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.9688024520874025,0.0,0.3607394695281982,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.819486677646637,0.0,0.3003557622432709,296.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.6328133344650269,0.0,0.6568347811698914,285.0054626464844,294.1499938964844,299.8500061035156,291.0282592773437,298.73883056640625,296.9774475097656,285.0030822753906,0.0,0.0,0.3874581158161163,0.3874581158161163,1.0,1.0,-2.321431398391724,0.6147587299346924,1.7066725492477417,0.0879981517791748,0.0,0.0,0.0,114.96856689453124,60.0,33277.89453125,0.0,1166.4910888671875,0.0,281.54327392578125,283.65850830078125,293.9837646484375,296.16265869140625,293.1499938964844,293.1499938964844,278.1499938964844,33130.796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7633614540100098,3.763386011123657,9.450290576751286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1640.8492431640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.1534094810485839,0.0,0.0021036642137914,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.4436303079128265,0.0,0.0022152706515043,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.4436303079128265,0.0,0.0016361926682293,297.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.4436303079128265,0.0,0.0022152683231979,297.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,0.0105082551017403,286.5384521484375,294.1499938964844,299.8298034667969,291.01715087890625,298.4797058105469,297.2411804199219,284.0580749511719,0.0,0.0,0.305275022983551,0.305275022983551,1.0,1.0,-0.0224171765148639,0.0062911114655435,0.0161260664463043,-0.044946763664484,0.0,0.0,0.0,-0.1247999891638755,60.0,1902.836181640625,0.0,-3.426436524023302e-05,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,1.895241439342499e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0256925397386123e-13,4.0260400265348964e-13,1.1074628015032253e-18,1.5691663246553134e-11,1.569163896042447e-11,2.3972423725087014e-17,0.0,0.0,-0.0,0.0,0.0,1.6845007603952914e-22,5.032728809382793e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,0.0008818585192784,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,0.0015506495255976,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,0.0013903727522119,297.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,0.0011901971884071,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,0.0028301845304667,286.4259033203125,294.1499938964844,299.8118896484375,291.00982666015625,298.7702331542969,297.7589111328125,283.60260009765625,0.0,0.0,0.2321182787418365,0.2321182787418365,1.0,1.0,-0.0181684978306293,0.0035891451407223,0.0145793529227375,-0.0514811165630817,0.0,0.0,0.0,-0.103457435965538,60.0,905.5088500976562,0.0,-6.041296273906482e-06,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.75657937465554e-25,9.031695127930915e-25,1.0417479291671972e-27,2.2540566226541904e-18,2.252460991252576e-18,1.5957832668053765e-21,0.0,0.0,-0.0,0.0,0.0,1.3466478242161492e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,9.73982532741502e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,0.000103054815554,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,7.630848267581314e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,0.0001027710823109,297.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,0.0004852855345234,286.9008178710937,294.1499938964844,299.7742004394531,291.0018005371094,296.7597961425781,297.1595764160156,283.3895874023437,0.0,0.0,0.0774916261434555,0.0774916261434555,1.0,1.0,-0.0010623665293678,2.8130376449553296e-05,0.0010342360474169,-0.0240328665822744,0.0,0.0,0.0,-0.0096967639401555,60.0,267.34283447265625,0.0,-7.344812757992258e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0210700517689668e-20,-5.249908956617712e-21,-4.960791561071956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,9.73982532741502e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,0.000103054815554,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,7.630848267581314e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,0.0001027710823109,297.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,0.0004852855345234,286.9008178710937,294.1499938964844,299.7742004394531,291.0018005371094,296.7597961425781,297.1595764160156,283.3895874023437,0.0,0.0,0.0774916261434555,0.0774916261434555,1.0,1.0,-0.0010623665293678,2.8130376449553296e-05,0.0010342360474169,-0.0240328665822744,0.0,0.0,0.0,-0.0096967639401555,60.0,267.34283447265625,0.0,-7.344812757992258e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0210700517689668e-20,-5.249908956617712e-21,-4.960791561071956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687561035156,0.0,0.0,0.0001036629910231,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518798828125,0.0,0.0,0.0001091694284696,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,8.063459245022386e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,0.0001091652884497,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55242919921875,0.0,0.0,0.0005178009159862,286.8926086425781,294.1499938964844,299.7554016113281,291.0014038085937,296.8009948730469,298.0249328613281,283.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046527652069,3.3521356357368865e-08,0.0011046192375943,-0.0464117117226123,0.0,0.0,0.0,-0.0137824499979615,60.0,112.44251251220705,0.0,-8.319839395198869e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0414440595557734e-20,-5.209160617926672e-21,-5.205279977631062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5651550292969,0.0,0.0,0.0001035840978147,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54840087890625,0.0,0.0,0.0001090797959477,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,8.056581282289699e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,0.0001090794612537,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489501953125,0.0,0.0,0.0005174234393052,286.8843078613281,294.1499938964844,299.7366943359375,291.0033569335937,296.8397216796875,298.5983581542969,283.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038162047043,1.8041264482349103e-08,0.0011037981603294,-0.0461813434958457,0.0,0.0,0.0,-0.0137383015826344,60.0,47.61677169799805,0.0,-8.30716331279291e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.041730099257829e-20,-5.208587892287707e-21,-5.208713100290584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,0.0001034426604746,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,0.0001089310608222,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592346191406,0.0,0.0,8.04560404503718e-05,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,0.0001089306024368,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,0.0005167163908481,286.8673095703125,294.1499938964844,299.6994323730469,291.0138854980469,296.9154357910156,299.218994140625,283.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,16.077186584472656,0.0,-8.284464314556318e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417207288524523e-20,-5.208606471539747e-21,-5.208600816984778e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,0.0001034426604746,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,0.0001089310608222,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592346191406,0.0,0.0,8.04560404503718e-05,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,0.0001089306024368,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,0.0005167163908481,286.8673095703125,294.1499938964844,299.6994323730469,291.0138854980469,296.9154357910156,299.218994140625,283.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,16.077186584472656,0.0,-8.284464314556318e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417207288524523e-20,-5.208606471539747e-21,-5.208600816984778e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.549560546875,0.0,0.0,0.0001033003136399,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53326416015625,0.0,0.0,0.0001087811324396,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511779785156,0.0,0.0,8.034530765144154e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,0.0001087806886062,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,0.0005160053842701,286.8498229980469,294.1499938964844,299.6623840332031,291.0325927734375,296.98876953125,299.46734619140625,283.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.781049728393556,0.0,-8.261650208396534e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417210519698791e-20,-5.208605259849396e-21,-5.208605259849396e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.549560546875,0.0,0.0,0.0001033003136399,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53326416015625,0.0,0.0,0.0001087811324396,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511779785156,0.0,0.0,8.034530765144154e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,0.0001087806886062,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,0.0005160053842701,286.8498229980469,294.1499938964844,299.6623840332031,291.0325927734375,296.98876953125,299.46734619140625,283.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.781049728393556,0.0,-8.261650208396534e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417210519698791e-20,-5.208605259849396e-21,-5.208605259849396e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,0.0001031570864142,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250244140625,0.0,0.0,0.0001086302945623,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,8.023389091249555e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,0.0001086298507289,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.0,0.0005152898957021,286.8319396972656,294.1499938964844,299.6255187988281,291.05877685546875,297.0598449707031,299.56072998046875,283.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.24598789215088,0.0,-8.238728099740913e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417210519698791e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,0.0001031570864142,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250244140625,0.0,0.0,0.0001086302945623,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,8.023389091249555e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,0.0001086298507289,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.0,0.0005152898957021,286.8319396972656,294.1499938964844,299.6255187988281,291.05877685546875,297.0598449707031,299.56072998046875,283.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.24598789215088,0.0,-8.238728099740913e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417210519698791e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,0.0001030126804835,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,0.0001084782124962,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338134765625,0.0,0.0,8.01215719548054e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198974609375,0.0,0.0,0.0001084777832147,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51690673828125,0.0,0.0,0.0005145685863681,286.8136901855469,294.1499938964844,299.5888366699219,291.0917358398437,297.1286315917969,299.5830078125,283.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.096936225891112,0.0,-8.215650382226158e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,0.0001030126804835,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,0.0001084782124962,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338134765625,0.0,0.0,8.01215719548054e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198974609375,0.0,0.0,0.0001084777832147,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51690673828125,0.0,0.0,0.0005145685863681,286.8136901855469,294.1499938964844,299.5888366699219,291.0917358398437,297.1286315917969,299.5830078125,283.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.096936225891112,0.0,-8.215650382226158e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276794433594,0.0,0.0,0.0001029399281833,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,0.0001084015966625,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,8.006497955648229e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.000108401167381,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124206542969,0.0,0.0,0.000514205195941,286.8044128417969,294.1499938964844,299.570556640625,291.11053466796875,297.16217041015625,299.5805969238281,283.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.046154975891112,0.0,-8.20403656121016e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.000102866841189,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,0.0001083246243069,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,8.000813249964267e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51080322265625,0.0,0.0,0.0001083242023014,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,0.0005138401174917,286.7950744628906,294.1499938964844,299.55230712890625,291.1307373046875,297.1951599121094,299.573486328125,283.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,11.99862575531006,0.0,-8.192377976001809e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145874023437,0.0,0.0,0.000102737249108,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,0.00010818814917,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51611328125,0.0,0.0,7.990733138285577e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,0.0001081877271644,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,0.0005131927900947,286.7784729003906,294.1499938964844,299.5202941894531,291.1695251464844,297.2520446777344,299.553955078125,283.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.918519973754885,0.0,-8.171725340844206e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.0001027194812195,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,0.000108169435407,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,7.989350706338882e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014038085937,0.0,0.0,0.0001081690134014,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,0.0005131040234118,286.77618408203125,294.1499938964844,299.51593017578125,291.17510986328125,297.2597045898437,299.55084228515625,283.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.907793998718262,0.0,-8.168895959670408e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,0.0001025704768835,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,0.0001080125148291,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,7.97776083345525e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,0.0001080121000995,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,0.0005123597802594,286.757080078125,294.1499938964844,299.47967529296875,291.22412109375,297.32232666015625,299.5216064453125,283.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.820005416870115,0.0,-8.145187990749039e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,0.0001025704768835,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,0.0001080125148291,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,7.97776083345525e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,0.0001080121000995,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,0.0005123597802594,286.757080078125,294.1499938964844,299.47967529296875,291.22412109375,297.32232666015625,299.5216064453125,283.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.820005416870115,0.0,-8.145187990749039e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,0.0001024199591483,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,0.0001078539935406,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49493408203125,0.0,0.0,7.966053090058267e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,0.000107853586087,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,0.0005116079119034,286.7377319335937,294.1499938964844,299.44354248046875,291.277099609375,297.3829650878906,299.489013671875,283.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.734505653381348,0.0,-8.12127325389156e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,0.0001024199591483,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,0.0001078539935406,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49493408203125,0.0,0.0,7.966053090058267e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,0.000107853586087,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,0.0005116079119034,286.7377319335937,294.1499938964844,299.44354248046875,291.277099609375,297.3829650878906,299.489013671875,283.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.734505653381348,0.0,-8.12127325389156e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830322265625,0.0,0.0,0.0001022681390168,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,0.000107694111648,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,7.954244210850447e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,0.0001076937114703,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687194824219,0.0,0.0,0.0005108495242893,286.7182312011719,294.1499938964844,299.4074401855469,291.3333435058594,297.4415588378906,299.454833984375,283.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.651263236999512,0.0,-8.09718940786297e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830322265625,0.0,0.0,0.0001022681390168,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,0.000107694111648,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,7.954244210850447e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,0.0001076937114703,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687194824219,0.0,0.0,0.0005108495242893,286.7182312011719,294.1499938964844,299.4074401855469,291.3333435058594,297.4415588378906,299.454833984375,283.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.651263236999512,0.0,-8.09718940786297e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,0.0001021918360493,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630432128906,0.0,0.0,0.0001076137559721,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,7.948309212224558e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662780761719,0.0,0.0,0.0001076133630704,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635009765625,0.0,0.0,0.0005104684387333,286.7084045410156,294.1499938964844,299.3894348144531,291.36248779296875,297.4701232910156,299.4374694824219,283.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.61045265197754,0.0,-8.085099523214012e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.472412109375,0.0,0.0,0.0001021153657347,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,0.0001075332256732,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,7.942361116874963e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,0.0001075328254955,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,0.0005100864218547,286.69854736328125,294.1499938964844,299.3714294433594,291.3921813964844,297.49822998046875,299.4200134277344,283.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.570167541503906,0.0,-8.07299187499666e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,0.0001019621413433,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471435546875,0.0,0.0,0.0001073718522093,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,7.930442370707169e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503173828125,0.0,0.0,0.0001073714665835,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476013183594,0.0,0.0,0.0005093210493214,286.6787414550781,294.1499938964844,299.3354797363281,291.45294189453125,297.5530700683594,299.3849182128906,284.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.491090774536133,0.0,-8.04875739390809e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,0.0001019621413433,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471435546875,0.0,0.0,0.0001073718522093,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,7.930442370707169e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503173828125,0.0,0.0,0.0001073714665835,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476013183594,0.0,0.0,0.0005093210493214,286.6787414550781,294.1499938964844,299.3354797363281,291.45294189453125,297.5530700683594,299.3849182128906,284.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.491090774536133,0.0,-8.04875739390809e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,0.0001018090260913,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,0.0001072106097126,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.451904296875,0.0,0.0,7.918533083284274e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,0.0001072102240868,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0005085562588647,286.6588439941406,294.1499938964844,299.2995300292969,291.5149841308594,297.6060791015625,299.3497009277344,284.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789503038377006e-08,0.0010848637903109,-0.0403935275971889,0.0,0.0,0.0,-0.0126403402537107,60.0,11.414107322692873,0.0,-8.024579045695648e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,0.0001018090260913,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,0.0001072106097126,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.451904296875,0.0,0.0,7.918533083284274e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,0.0001072102240868,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0005085562588647,286.6588439941406,294.1499938964844,299.2995300292969,291.5149841308594,297.6060791015625,299.3497009277344,284.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789503038377006e-08,0.0010848637903109,-0.0403935275971889,0.0,0.0,0.0,-0.0126403402537107,60.0,11.414107322692873,0.0,-8.024579045695648e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,0.0001016566966427,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252624511719,0.0,0.0,0.0001070501893991,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.440673828125,0.0,0.0,7.906684186309576e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,0.0001070498110493,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,0.0005077953101135,286.6388854980469,294.1499938964844,299.2635803222656,291.5776672363281,297.65728759765625,299.3144226074219,284.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599495029050562e-08,0.0010832392144948,-0.0398968011140823,0.0,0.0,0.0,-0.0125461453571915,60.0,11.339122772216797,0.0,-8.000560569598748e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,0.0001016566966427,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252624511719,0.0,0.0,0.0001070501893991,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.440673828125,0.0,0.0,7.906684186309576e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,0.0001070498110493,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,0.0005077953101135,286.6388854980469,294.1499938964844,299.2635803222656,291.5776672363281,297.65728759765625,299.3144226074219,284.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599495029050562e-08,0.0010832392144948,-0.0398968011140823,0.0,0.0,0.0,-0.0125461453571915,60.0,11.339122772216797,0.0,-8.000560569598748e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,0.0001015174420899,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,0.0001069035279215,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,7.895852468209341e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,0.0001069031568476,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,0.0005070997285656,286.6188659667969,294.1499938964844,299.2276306152344,291.64031982421875,297.706787109375,299.2791442871094,284.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817692382261,1.542577976465509e-08,0.0010817537549883,-0.0394426435232162,0.0,0.0,0.0,-0.012460027821362,60.0,11.266626358032228,0.0,-7.97863322077319e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
