time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214440,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,0.0001015174420899,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,0.0001069035279215,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,7.895852468209341e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,0.0001069031568476,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,0.0005070997285656,286.6188659667969,294.1499938964844,299.2276306152344,291.64031982421875,297.706787109375,299.2791442871094,284.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817692382261,1.542577976465509e-08,0.0010817537549883,-0.0394426435232162,0.0,0.0,0.0,-0.012460027821362,60.0,11.266626358032228,0.0,-7.97863322077319e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42218017578125,0.0,0.0,0.000101462843304,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084167480469,0.0,0.0,0.0001068460260285,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,7.891605491749942e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114685058594,0.0,0.0,0.0001068456622306,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088439941406,0.0,0.0,0.0005068269674666,286.6088256835937,294.1499938964844,299.2096252441406,291.6714782714844,297.7308654785156,299.261474609375,284.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811865795403,1.535765292715041e-08,0.0010811712127178,-0.0392645262181758,0.0,0.0,0.0,-0.0124262543395161,60.0,11.232152938842772,0.0,-7.970041338012379e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,0.0001014142399071,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,0.0001067948396666,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,7.887824904173613e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40576171875,0.0,0.0,0.0001067944758688,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,0.0005065842415206,286.59881591796875,294.1499938964844,299.191650390625,291.702392578125,297.7545471191406,299.2437744140625,284.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806678328663,1.529699922286909e-08,0.0010806525824591,-0.0391059443354606,0.0,0.0,0.0,-0.0123961856588721,60.0,11.19879913330078,0.0,-7.962396608718336e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,0.0001013313740259,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917236328125,0.0,0.0,0.000106707571831,299.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,7.881379133323207e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.0001067072153091,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39215087890625,0.0,0.0,0.0005061703268438,286.5795288085937,294.1499938964844,299.15704345703125,291.76080322265625,297.7989501953125,299.2096862792969,284.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797834256663,1.519357262225185e-08,0.0010797681752592,-0.0388355292379856,0.0,0.0,0.0,-0.0123449126258492,60.0,11.13767910003662,0.0,-7.949368807658176e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,0.0001013280489132,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0001067040648194,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,7.881120109232143e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0001067037082975,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.0005061536794528,286.5787353515625,294.1499938964844,299.15557861328125,291.76318359375,297.8007507324219,299.2082824707031,284.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797479189932,1.5189417723604492e-08,0.001079732668586,-0.038824662566185,0.0,0.0,0.0,-0.0123428525403141,60.0,11.1351957321167,0.0,-7.948845848204655e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,0.0001012421998893,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,0.0001066136537701,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,7.874442235333845e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825988769531,0.0,0.0,0.0001066132972482,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,0.0005057248636148,286.55865478515625,294.1499938964844,299.1194763183594,291.8221740722656,297.84527587890625,299.17266845703125,284.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788316139951,1.508226610269503e-08,0.0010788165964186,-0.0385444983839988,0.0,0.0,0.0,-0.0122897336259484,60.0,14.69038200378418,0.0,-7.935360457622664e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,0.0001012421998893,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,0.0001066136537701,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,7.874442235333845e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825988769531,0.0,0.0,0.0001066132972482,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,0.0005057248636148,286.55865478515625,294.1499938964844,299.1194763183594,291.8221740722656,297.84527587890625,299.17266845703125,284.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788316139951,1.508226610269503e-08,0.0010788165964186,-0.0385444983839988,0.0,0.0,0.0,-0.0122897336259484,60.0,14.69038200378418,0.0,-7.935360457622664e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.381103515625,0.0,0.0,0.0001011443455354,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,0.0001065106043824,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,7.866830856073648e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,0.0001065102478605,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,0.0005052360938861,286.53857421875,294.1499938964844,299.083251953125,291.8786926269531,297.8882751464844,299.13702392578125,284.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,14.796692848205566,0.0,-7.92000705018836e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.381103515625,0.0,0.0,0.0001011443455354,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,0.0001065106043824,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,7.866830856073648e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,0.0001065102478605,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,0.0005052360938861,286.53857421875,294.1499938964844,299.083251953125,291.8786926269531,297.8882751464844,299.13702392578125,284.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,14.796692848205566,0.0,-7.92000705018836e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691101074219,0.0,0.0,0.0001010282867355,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0001063883755705,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,7.85780357546173e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,0.0001063880263245,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,0.0005046563455834,286.5185241699219,294.1499938964844,299.04693603515625,291.9322204589844,297.9297180175781,299.101318359375,284.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574234217405,60.0,14.921878814697266,0.0,-7.90182070886658e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691101074219,0.0,0.0,0.0001010282867355,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0001063883755705,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,7.85780357546173e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,0.0001063880263245,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,0.0005046563455834,286.5185241699219,294.1499938964844,299.04693603515625,291.9322204589844,297.9297180175781,299.101318359375,284.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574234217405,60.0,14.921878814697266,0.0,-7.90182070886658e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36309814453125,0.0,0.0,0.0001009633779176,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,0.0001063200106727,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,7.852754788473248e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,0.0001063196687027,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0005043321289122,286.508544921875,294.1499938964844,299.0287170410156,291.9576721191406,297.94989013671875,299.0834350585937,284.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.473439947830002e-08,0.0010758423013612,-0.0376348756253719,0.0,0.0,0.0,-0.012117282487452,60.0,14.929621696472168,0.0,-7.891659237202475e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,0.0001008944600471,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,0.0001062474329955,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,7.847393862903118e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,0.0001062470910255,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,0.0005039878888055,286.49853515625,294.1499938964844,299.010498046875,291.982177734375,297.9696655273437,299.0655517578125,284.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648437129949345e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.926580429077148,0.0,-7.880878882815524e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,0.000100747711258,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,0.0001060928916558,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,7.835979340597987e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,0.0001060925569618,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,0.0005032548797316,286.4786071777344,294.1499938964844,298.973876953125,292.0279541015625,298.00811767578125,299.0297546386719,284.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.904664039611816,0.0,-7.85795037927528e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,0.000100747711258,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,0.0001060928916558,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,7.835979340597987e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,0.0001060925569618,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,0.0005032548797316,286.4786071777344,294.1499938964844,298.973876953125,292.0279541015625,298.00811767578125,299.0297546386719,284.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.904664039611816,0.0,-7.85795037927528e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,0.0001005955273285,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,0.0001059326314134,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,7.824142812751234e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,0.0001059322967194,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,0.0005024946876801,286.4587707519531,294.1499938964844,298.9371032714844,292.0690002441406,298.04510498046875,298.993896484375,284.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275621573744957e-08,0.0010719195706769,-0.0364350974559783,0.0,0.0,0.0,-0.011889848858118,60.0,14.871746063232422,0.0,-7.834209014845328e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,0.0001005955273285,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,0.0001059326314134,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,7.824142812751234e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,0.0001059322967194,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,0.0005024946876801,286.4587707519531,294.1499938964844,298.9371032714844,292.0690002441406,298.04510498046875,298.993896484375,284.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275621573744957e-08,0.0010719195706769,-0.0364350974559783,0.0,0.0,0.0,-0.011889848858118,60.0,14.871746063232422,0.0,-7.834209014845328e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,0.0001004465302685,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083801269531,0.0,0.0,0.0001057757181115,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,7.812552939867601e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,0.0001057753906934,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,0.0005017504445277,286.4389953613281,294.1499938964844,298.900146484375,292.10479736328125,298.0805969238281,298.9579467773437,284.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089797772953716e-08,0.0010703307343646,-0.0359490923583507,0.0,0.0,0.0,-0.0117977280169725,60.0,14.831666946411133,0.0,-7.810999136381724e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,0.0001004465302685,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083801269531,0.0,0.0,0.0001057757181115,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,7.812552939867601e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,0.0001057753906934,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,0.0005017504445277,286.4389953613281,294.1499938964844,298.900146484375,292.10479736328125,298.0805969238281,298.9579467773437,284.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089797772953716e-08,0.0010703307343646,-0.0359490923583507,0.0,0.0,0.0,-0.0117977280169725,60.0,14.831666946411133,0.0,-7.810999136381724e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,0.00010030894191,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,0.0001056308174156,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,7.801850733812898e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0001056304972735,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,0.0005010631284676,286.4193725585937,294.1499938964844,298.86297607421875,292.134765625,298.1143798828125,298.9217834472656,284.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688772890716,1.3918191932305037e-08,0.001068863319233,-0.0355002544820308,0.0,0.0,0.0,-0.0117126554250717,60.0,14.785140991210938,0.0,-7.789595457552424e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,0.00010030894191,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,0.0001056308174156,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,7.801850733812898e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0001056304972735,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,0.0005010631284676,286.4193725585937,294.1499938964844,298.86297607421875,292.134765625,298.1143798828125,298.9217834472656,284.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688772890716,1.3918191932305037e-08,0.001068863319233,-0.0355002544820308,0.0,0.0,0.0,-0.0117126554250717,60.0,14.785140991210938,0.0,-7.789595457552424e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,0.0001002456119749,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,0.0001055641259881,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,7.796924910508096e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,0.000105563805846,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,0.0005007468280382,286.4096069335937,294.1499938964844,298.84429931640625,292.1473999023437,298.1307373046875,298.90362548828125,284.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682018473744,1.3839203560905844e-08,0.0010681879939511,-0.0352936498820781,0.0,0.0,0.0,-0.011673497967422,60.0,14.760089874267578,0.0,-7.77975373011941e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0001001880591502,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842102050781,0.0,0.0,0.0001055035099852,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,7.792448013788089e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,0.0001055031971191,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,0.0005004593404009,286.3998718261719,294.1499938964844,298.8255615234375,292.15838623046875,298.1467590332031,298.88543701171875,284.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675878729671,1.3767411211063065e-08,0.0010675741359591,-0.035105861723423,0.0,0.0,0.0,-0.011637907475233,60.0,14.733650207519531,0.0,-7.770813681418076e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.0001000921474769,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0001054025051416,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,7.784987974446267e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0001054021922755,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.000499980233144,286.3804626464844,294.1499938964844,298.78790283203125,292.1750793457031,298.177734375,298.8487854003906,284.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647746044398446e-08,0.0010665508452802,-0.0347928516566753,0.0,0.0,0.0,-0.0115785840898752,60.0,14.67601490020752,0.0,-7.755923547847487e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.0001000921474769,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0001054025051416,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,7.784987974446267e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0001054021922755,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.000499980233144,286.3804626464844,294.1499938964844,298.78790283203125,292.1750793457031,298.177734375,298.8487854003906,284.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647746044398446e-08,0.0010665508452802,-0.0347928516566753,0.0,0.0,0.0,-0.0115785840898752,60.0,14.67601490020752,0.0,-7.755923547847487e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,0.0001000199990812,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,0.0001053265150403,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,7.779375300742686e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,0.0001053262094501,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,0.0004996198113076,286.3611755371094,294.1499938964844,298.75,292.1843566894531,298.2074584960937,298.8118591308594,284.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.3557694522603473e-08,0.0010657805250957,-0.0345572903752327,0.0,0.0,0.0,-0.0115339402109384,60.0,14.612473487854004,0.0,-7.744727525960118e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,0.0001000199990812,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,0.0001053265150403,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,7.779375300742686e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,0.0001053262094501,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,0.0004996198113076,286.3611755371094,294.1499938964844,298.75,292.1843566894531,298.2074584960937,298.8118591308594,284.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.3557694522603473e-08,0.0010657805250957,-0.0345572903752327,0.0,0.0,0.0,-0.0115339402109384,60.0,14.612473487854004,0.0,-7.744727525960118e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,9.996704466175288e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,0.0001052707448252,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,7.775256381137297e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.000105270439235,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.0004993553156964,286.342041015625,294.1499938964844,298.7117614746094,292.1893615722656,298.23590087890625,298.7745361328125,284.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843102455139,0.0,0.0,0.0,-0.0115011595189571,60.0,14.544090270996094,0.0,-7.736511520306524e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,9.996704466175288e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,0.0001052707448252,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,7.775256381137297e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.000105270439235,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.0004993553156964,286.342041015625,294.1499938964844,298.7117614746094,292.1893615722656,298.23590087890625,298.7745361328125,284.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843102455139,0.0,0.0,0.0,-0.0115011595189571,60.0,14.544090270996094,0.0,-7.736511520306524e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,9.99176554614678e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,0.0001052187290042,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,7.771414675517008e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,0.00010521843069,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.0004991086316294,286.3230285644531,294.1499938964844,298.67315673828125,292.19366455078125,298.2629089355469,298.7368469238281,284.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.47555446624756,0.0,-7.728851869615029e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,9.99176554614678e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,0.0001052187290042,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,7.771414675517008e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,0.00010521843069,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.0004991086316294,286.3230285644531,294.1499938964844,298.67315673828125,292.19366455078125,298.2629089355469,298.7368469238281,284.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.47555446624756,0.0,-7.728851869615029e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,9.989469981519504e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,0.0001051945509971,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,7.769629155518487e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,0.0001051942526828,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,0.0004989939625374,286.3135681152344,294.1499938964844,298.6537475585937,292.195556640625,298.2759094238281,298.7178649902344,284.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401206366836504e-08,0.0010644426802173,-0.0341479331254959,0.0,0.0,0.0,-0.0114563638344407,60.0,14.44192600250244,0.0,-7.725291339966135e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,9.98728210106492e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,0.0001051715080393,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,7.76792730903253e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,0.000105171209725,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,0.0004988847067579,286.3041687011719,294.1499938964844,298.6342468261719,292.1972961425781,298.28857421875,298.6987609863281,284.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373875340505492e-08,0.0010642090346664,-0.0340764373540878,0.0,0.0,0.0,-0.0114428149536252,60.0,14.408821105957031,0.0,-7.721899208945615e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,9.983214840758592e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,0.0001051286672009,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,7.764762995066121e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,0.0001051283761626,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,0.0004986815038137,286.2854309082031,294.1499938964844,298.5950012207031,292.2002258300781,298.31304931640625,298.6603698730469,284.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323050218616572e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.344060897827148,0.0,-7.71559385270848e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,9.983214840758592e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,0.0001051286672009,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,7.764762995066121e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,0.0001051283761626,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,0.0004986815038137,286.2854309082031,294.1499938964844,298.5950012207031,292.2002258300781,298.31304931640625,298.6603698730469,284.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323050218616572e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.344060897827148,0.0,-7.71559385270848e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,9.979580499930309e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,0.0001050903883879,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,7.761936285533011e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,0.0001050901046255,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,0.0004985000123269,286.266845703125,294.1499938964844,298.5555114746094,292.2025146484375,298.3363037109375,298.6216735839844,284.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.281401634216309,0.0,-7.709960669899375e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,9.979580499930309e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,0.0001050903883879,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,7.761936285533011e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,0.0001050901046255,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,0.0004985000123269,286.266845703125,294.1499938964844,298.5555114746094,292.2025146484375,298.3363037109375,298.6216735839844,284.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.281401634216309,0.0,-7.709960669899375e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,9.976360888686032e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,0.0001050564751494,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,7.759431173326448e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,0.0001050561913871,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,0.0004983391845598,286.2484436035156,294.1499938964844,298.5157470703125,292.20416259765625,298.3583374023437,298.5826416015625,284.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237378304609138e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.22080421447754,0.0,-7.704969817723396e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,9.976360888686032e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,0.0001050564751494,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,7.759431173326448e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,0.0001050561913871,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,0.0004983391845598,286.2484436035156,294.1499938964844,298.5157470703125,292.20416259765625,298.3583374023437,298.5826416015625,284.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237378304609138e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.22080421447754,0.0,-7.704969817723396e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
