time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18216780,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,9.973545093089342e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,0.0001050268183462,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,7.757240382488817e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,0.0001050265345838,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0004981985548511,286.2301940917969,294.1499938964844,298.4757385253906,292.2052001953125,298.37921142578125,298.5433044433594,284.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272157728672,0.0,0.0,0.0,-0.0113576864823699,60.0,14.162186622619627,0.0,-7.700604243154886e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,9.973545093089342e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,0.0001050268183462,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,7.757240382488817e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,0.0001050265345838,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0004981985548511,286.2301940917969,294.1499938964844,298.4757385253906,292.2052001953125,298.37921142578125,298.5433044433594,284.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272157728672,0.0,0.0,0.0,-0.0113576864823699,60.0,14.162186622619627,0.0,-7.700604243154886e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,9.972324914997444e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,0.0001050139617291,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808166503906,0.0,0.0,7.756290870020166e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,0.0001050136852427,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0004981376114301,286.2211303710937,294.1499938964844,298.4556884765625,292.2055053710937,298.3890686035156,298.5235290527344,284.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186886249627603e-08,0.0010626100702211,-0.0335872657597065,0.0,0.0,0.0,-0.0113501166924834,60.0,14.133785247802734,0.0,-7.698712067849557e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,9.971181134460494e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632385253906,0.0,0.0,0.0001050019127433,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,7.755401020403951e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.0001050016362569,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,0.0004980804515071,286.2121276855469,294.1499938964844,298.435546875,292.20562744140625,298.3986511230469,298.5036926269531,284.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256792532362e-08,0.0010624878341332,-0.0335498079657554,0.0,0.0,0.0,-0.0113430190831422,60.0,14.10585880279541,0.0,-7.696937842638364e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615905761719,0.0,0.0,9.969077655114232e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,0.0001049797574523,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,7.753764657536522e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.153564453125,0.0,0.0,0.0001049794882419,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,0.0004979753866791,286.1942138671875,294.1499938964844,298.3951721191406,292.2054748535156,298.417236328125,298.4638671875,284.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146231658822673e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.050917625427246,0.0,-7.693675030395752e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615905761719,0.0,0.0,9.969077655114232e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,0.0001049797574523,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,7.753764657536522e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.153564453125,0.0,0.0,0.0001049794882419,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,0.0004979753866791,286.1942138671875,294.1499938964844,298.3951721191406,292.2054748535156,298.417236328125,298.4638671875,284.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146231658822673e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.050917625427246,0.0,-7.693675030395752e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,9.96741946437396e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0001049622878781,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,7.752474630251527e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,0.0001049620186677,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,0.0004978926153853,286.17645263671875,294.1499938964844,298.3546447753906,292.2047424316406,298.43463134765625,298.423828125,284.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.312544117837433e-08,0.0010620845714583,-0.0334265194833278,0.0,0.0,0.0,-0.0113196549937129,60.0,13.997652053833008,0.0,-7.691100023521359e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,9.96741946437396e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0001049622878781,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,7.752474630251527e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,0.0001049620186677,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,0.0004978926153853,286.17645263671875,294.1499938964844,298.3546447753906,292.2047424316406,298.43463134765625,298.423828125,284.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.312544117837433e-08,0.0010620845714583,-0.0334265194833278,0.0,0.0,0.0,-0.0113196549937129,60.0,13.997652053833008,0.0,-7.691100023521359e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,9.966119978344068e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,0.0001049486018018,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,7.751463272143155e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,0.0001049483325914,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,0.0004978277138434,286.1589050292969,294.1499938964844,298.3139953613281,292.2034606933594,298.45086669921875,298.38360595703125,284.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.310912534080444e-08,0.0010619451059028,-0.033383835107088,0.0,0.0,0.0,-0.0113115664571523,60.0,13.945999145507812,0.0,-7.689079239980856e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,9.966119978344068e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,0.0001049486018018,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,7.751463272143155e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,0.0001049483325914,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,0.0004978277138434,286.1589050292969,294.1499938964844,298.3139953613281,292.2034606933594,298.45086669921875,298.38360595703125,284.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.310912534080444e-08,0.0010619451059028,-0.033383835107088,0.0,0.0,0.0,-0.0113115664571523,60.0,13.945999145507812,0.0,-7.689079239980856e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,9.965163917513564e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,0.0001049385246005,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,7.750719669274986e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,0.0001049382626661,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,0.0004977799253538,286.1415405273437,294.1499938964844,298.2732238769531,292.20166015625,298.4659729003906,298.3432006835937,284.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097086082325404e-08,0.0010618421947583,-0.0333523377776145,0.0,0.0,0.0,-0.0113055985420942,60.0,13.895831108093262,0.0,-7.687588521321231e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,9.965163917513564e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,0.0001049385246005,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,7.750719669274986e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,0.0001049382626661,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,0.0004977799253538,286.1415405273437,294.1499938964844,298.2732238769531,292.20166015625,298.4659729003906,298.3432006835937,284.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097086082325404e-08,0.0010618421947583,-0.0333523377776145,0.0,0.0,0.0,-0.0113055985420942,60.0,13.895831108093262,0.0,-7.687588521321231e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,9.964850323740392e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,0.0001049352140398,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,7.750475197099149e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119079589844,0.0,0.0,0.0001049349593813,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.000497764267493,286.1329345703125,294.1499938964844,298.2528076171875,292.2005615234375,298.4729919433594,298.3229064941406,284.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093117701146184e-08,0.001061808434315,-0.0333419553935527,0.0,0.0,0.0,-0.0113036325201392,60.0,13.871427536010742,0.0,-7.687097536290821e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,9.964595665223897e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,0.0001049325292115,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,7.750276563456282e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,0.000104932267277,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,0.0004977515200152,286.1243896484375,294.1499938964844,298.2323913574219,292.1993103027344,298.479736328125,298.3026123046875,284.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089879402627956e-08,0.001061780960299,-0.033333484083414,0.0,0.0,0.0,-0.0113020278513431,60.0,13.847330093383787,0.0,-7.686696079645118e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,9.96423841570504e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0001049287602654,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,7.749997894279659e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,0.0001049285056069,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,0.000497733708471,286.1073608398437,294.1499938964844,298.1914978027344,292.1965026855469,298.4927673339844,298.261962890625,284.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085305283766502e-08,0.0010617414955049,-0.0333215184509754,0.0,0.0,0.0,-0.0112997591495513,60.0,13.79973030090332,0.0,-7.686129777084717e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,9.96423841570504e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0001049287602654,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,7.749997894279659e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,0.0001049285056069,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,0.000497733708471,286.1073608398437,294.1499938964844,298.1914978027344,292.1965026855469,298.4927673339844,298.261962890625,284.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085305283766502e-08,0.0010617414955049,-0.0333215184509754,0.0,0.0,0.0,-0.0112997591495513,60.0,13.79973030090332,0.0,-7.686129777084717e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,9.964262426365168e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,0.000104929007648,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,7.750016811769456e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,0.0001049287602654,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0004977349308319,286.090576171875,294.1499938964844,298.15057373046875,292.1932067871094,298.50469970703125,298.22119140625,284.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085492689413062e-08,0.0010617431253194,-0.0333220064640045,0.0,0.0,0.0,-0.0112998513504862,60.0,13.753311157226562,0.0,-7.686153224994997e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,9.964262426365168e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,0.000104929007648,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,7.750016811769456e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,0.0001049287602654,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0004977349308319,286.090576171875,294.1499938964844,298.15057373046875,292.1932067871094,298.50469970703125,298.22119140625,284.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085492689413062e-08,0.0010617431253194,-0.0333220064640045,0.0,0.0,0.0,-0.0112998513504862,60.0,13.753311157226562,0.0,-7.686153224994997e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,9.96454109554179e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,0.0001049319325829,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,7.750232907710597e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,0.0001049316852004,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,0.0004977488424628,286.0738830566406,294.1499938964844,298.109619140625,292.1894226074219,298.5160522460937,298.1803894042969,284.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061784569174,1.3088842898412167e-08,0.001061771530658,-0.0333307720720768,0.0,0.0,0.0,-0.0113015109673142,60.0,13.707416534423828,0.0,-7.68656818195268e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,9.96454109554179e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,0.0001049319325829,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,7.750232907710597e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,0.0001049316852004,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,0.0004977488424628,286.0738830566406,294.1499938964844,298.109619140625,292.1894226074219,298.5160522460937,298.1803894042969,284.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061784569174,1.3088842898412167e-08,0.001061771530658,-0.0333307720720768,0.0,0.0,0.0,-0.0113015109673142,60.0,13.707416534423828,0.0,-7.68656818195268e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,9.9651821074076e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05731201171875,0.0,0.0,0.0001049386773956,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,7.750731310807168e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05938720703125,0.0,0.0,0.000104938437289,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576171875,0.0,0.0,0.0004977808566763,286.0573425292969,294.1499938964844,298.0687255859375,292.1852111816406,298.5264892578125,298.1395263671875,284.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618519736453,1.3096714823745973e-08,0.0010618389351293,-0.0333513692021369,0.0,0.0,0.0,-0.0113054141402244,60.0,13.662378311157228,0.0,-7.687543046586144e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,9.9651821074076e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05731201171875,0.0,0.0,0.0001049386773956,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,7.750731310807168e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05938720703125,0.0,0.0,0.000104938437289,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576171875,0.0,0.0,0.0004977808566763,286.0573425292969,294.1499938964844,298.0687255859375,292.1852111816406,298.5264892578125,298.1395263671875,284.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618519736453,1.3096714823745973e-08,0.0010618389351293,-0.0333513692021369,0.0,0.0,0.0,-0.0113054141402244,60.0,13.662378311157228,0.0,-7.687543046586144e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,9.96562303043902e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,0.0001049433121806,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,7.751073280815035e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,0.000104943072074,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,0.0004978029173798,286.04913330078125,294.1499938964844,298.0482788085937,292.1829528808594,298.5313415527344,298.1190795898437,284.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618984233587,1.3102146922960856e-08,0.0010618853848427,-0.0333655774593353,0.0,0.0,0.0,-0.0113081075251102,60.0,13.640202522277832,0.0,-7.688215220014173e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,9.966143989004196e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,0.0001049488055286,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,7.751479279249907e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,0.0001049485581461,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0004978289362043,286.041015625,294.1499938964844,298.02783203125,292.1805725097656,298.5359802246094,298.0986328125,284.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619536042213,1.3108587992860521e-08,0.0010619404492899,-0.0333824269473552,0.0,0.0,0.0,-0.011311300098896,60.0,13.61826229095459,0.0,-7.68901315950643e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,9.967468213289976e-05,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,0.0001049627389875,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,7.752508827252313e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0001049625061568,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346984863281,0.0,0.0,0.0004978951183147,286.0248718261719,294.1499938964844,297.987060546875,292.175537109375,298.5444030761719,298.0577697753906,284.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620936518535,1.3124975772882408e-08,0.0010620804969221,-0.0334253013134002,0.0,0.0,0.0,-0.0113194240257143,60.0,13.575162887573242,0.0,-7.691042469559761e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,9.967468213289976e-05,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,0.0001049627389875,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,7.752508827252313e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0001049625061568,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346984863281,0.0,0.0,0.0004978951183147,286.0248718261719,294.1499938964844,297.987060546875,292.175537109375,298.5444030761719,298.0577697753906,284.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620936518535,1.3124975772882408e-08,0.0010620804969221,-0.0334253013134002,0.0,0.0,0.0,-0.0113194240257143,60.0,13.575162887573242,0.0,-7.691042469559761e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,9.969058010028677e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.00010497947369,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,7.753744284855202e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,0.0001049792408593,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0004979745135642,286.0089111328125,294.1499938964844,297.94635009765625,292.17010498046875,298.5519714355469,298.01690673828125,284.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622619884088,1.314466935298242e-08,0.0010622488334774,-0.033476822078228,0.0,0.0,0.0,-0.0113291861489415,60.0,13.53292179107666,0.0,-7.693481762771628e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,9.969058010028677e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.00010497947369,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,7.753744284855202e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,0.0001049792408593,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0004979745135642,286.0089111328125,294.1499938964844,297.94635009765625,292.17010498046875,298.5519714355469,298.01690673828125,284.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622619884088,1.314466935298242e-08,0.0010622488334774,-0.033476822078228,0.0,0.0,0.0,-0.0113291861489415,60.0,13.53292179107666,0.0,-7.693481762771628e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,9.971018153009936e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,0.0001050001083058,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,7.755268597975373e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,0.0001049998754751,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,0.0004980724188499,285.9931640625,294.1499938964844,297.90576171875,292.164306640625,298.5586242675781,297.97607421875,284.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624699061736,1.3168979684508033e-08,0.0010624567512422,-0.0335404239594936,0.0,0.0,0.0,-0.0113412383943796,60.0,13.491495132446287,0.0,-7.696493042885778e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,9.971018153009936e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,0.0001050001083058,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,7.755268597975373e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,0.0001049998754751,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,0.0004980724188499,285.9931640625,294.1499938964844,297.90576171875,292.164306640625,298.5586242675781,297.97607421875,284.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624699061736,1.3168979684508033e-08,0.0010624567512422,-0.0335404239594936,0.0,0.0,0.0,-0.0113412383943796,60.0,13.491495132446287,0.0,-7.696493042885778e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,9.973294072551651e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001050240680342,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,7.757038110867143e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0001050238352036,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0004981860984116,285.97760009765625,294.1499938964844,297.8653259277344,292.1581726074219,298.5643920898437,297.93536376953125,284.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627114679664,1.3197231751860272e-08,0.001062698313035,-0.0336143299937248,0.0,0.0,0.0,-0.0113552436232566,60.0,13.450858116149902,0.0,-7.699993886944868e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,9.973294072551651e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001050240680342,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,7.757038110867143e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0001050238352036,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0004981860984116,285.97760009765625,294.1499938964844,297.8653259277344,292.1581726074219,298.5643920898437,297.93536376953125,284.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627114679664,1.3197231751860272e-08,0.001062698313035,-0.0336143299937248,0.0,0.0,0.0,-0.0113552436232566,60.0,13.450858116149902,0.0,-7.699993886944868e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,9.974546992452817e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,0.0001050372520694,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,7.758012361591682e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001050370265147,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,0.0004982486716471,285.9698791503906,294.1499938964844,297.8451538085937,292.15496826171875,298.5669860839844,297.9150085449219,284.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628446470946,1.321278642052448e-08,0.0010628313757479,-0.0336550250649452,0.0,0.0,0.0,-0.0113629549741745,60.0,13.430801391601562,0.0,-7.701921589386984e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,9.975896682590246e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,0.0001050514692906,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,7.759062282275409e-05,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.0001050512437359,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,0.0004983161343261,285.96221923828125,294.1499938964844,297.8250427246094,292.1517028808594,298.5693664550781,297.89471435546875,284.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629879543557,1.322955434091e-08,0.001062974683009,-0.0336988903582096,0.0,0.0,0.0,-0.0113712679594755,60.0,13.41092014312744,0.0,-7.703999926889082e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,9.978876914829016e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,0.0001050828504958,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,7.761379674775526e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,0.0001050826249411,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,0.0004984650295227,285.9470520019531,294.1499938964844,297.78497314453125,292.1448974609375,298.5733947753906,297.8542175292969,284.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633046040311,1.3266584275584137e-08,0.0010632913326844,-0.0337957628071308,0.0,0.0,0.0,-0.0113896243274211,60.0,13.37175178527832,0.0,-7.708590743504828e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,9.978876914829016e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,0.0001050828504958,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,7.761379674775526e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,0.0001050826249411,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,0.0004984650295227,285.9470520019531,294.1499938964844,297.78497314453125,292.1448974609375,298.5733947753906,297.8542175292969,284.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633046040311,1.3266584275584137e-08,0.0010632913326844,-0.0337957628071308,0.0,0.0,0.0,-0.0113896243274211,60.0,13.37175178527832,0.0,-7.708590743504828e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9758605957031,0.0,0.0,9.98213654384017e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0001051171639119,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,7.763914618408307e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001051169383572,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,0.0004986278363503,285.9320678710937,294.1499938964844,297.7451171875,292.1378173828125,298.57666015625,297.8138732910156,284.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636509396135,1.3307089652414561e-08,0.0010636375518515,-0.0339017286896705,0.0,0.0,0.0,-0.0114097045734524,60.0,13.33327865600586,0.0,-7.713613570103919e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9758605957031,0.0,0.0,9.98213654384017e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0001051171639119,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,7.763914618408307e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001051169383572,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,0.0004986278363503,285.9320678710937,294.1499938964844,297.7451171875,292.1378173828125,298.57666015625,297.8138732910156,284.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636509396135,1.3307089652414561e-08,0.0010636375518515,-0.0339017286896705,0.0,0.0,0.0,-0.0114097045734524,60.0,13.33327865600586,0.0,-7.713613570103919e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,9.985713404603302e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,0.0001051548315444,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,7.76669621700421e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0001051546132657,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,0.0004988065338693,285.91729736328125,294.1499938964844,297.7055053710937,292.1304626464844,298.5791015625,297.7737121582031,284.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640311520546,1.3351561634067366e-08,0.0010640178807079,-0.0340180657804012,0.0,0.0,0.0,-0.0114317517727613,60.0,13.29543113708496,0.0,-7.719130934447095e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
