time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219120,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,9.985713404603302e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,0.0001051548315444,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,7.76669621700421e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0001051546132657,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,0.0004988065338693,285.91729736328125,294.1499938964844,297.7055053710937,292.1304626464844,298.5791015625,297.7737121582031,284.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640311520546,1.3351561634067366e-08,0.0010640178807079,-0.0340180657804012,0.0,0.0,0.0,-0.0114317517727613,60.0,13.29543113708496,0.0,-7.719130934447095e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,9.98955438262783e-05,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,0.0001051952713169,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,7.769683725200593e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0001051950530381,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,0.0004989983863197,285.9027099609375,294.1499938964844,297.6661682128906,292.12286376953125,298.58074951171875,297.7337646484375,284.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644396534189,1.3399319875873061e-08,0.0010644261492416,-0.0341430008411407,0.0,0.0,0.0,-0.0114554269239306,60.0,13.258183479309082,0.0,-7.72505757140607e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,9.98955438262783e-05,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,0.0001051952713169,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,7.769683725200593e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0001051950530381,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,0.0004989983863197,285.9027099609375,294.1499938964844,297.6661682128906,292.12286376953125,298.58074951171875,297.7337646484375,284.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644396534189,1.3399319875873061e-08,0.0010644261492416,-0.0341430008411407,0.0,0.0,0.0,-0.0114554269239306,60.0,13.258183479309082,0.0,-7.72505757140607e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,9.991562546929345e-05,298.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,0.0001052164079737,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,7.771244418108836e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,0.000105216196971,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,0.0004990986781194,285.8955078125,294.1499938964844,297.6466064453125,292.11895751953125,298.581298828125,297.7138671875,284.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646531591191,1.3424284794893993e-08,0.0010646397713571,-0.0342083051800727,0.0,0.0,0.0,-0.0114678032696247,60.0,13.23975944519043,0.0,-7.72815624827672e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,9.99362746370025e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.0001052381485351,299.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,7.772850221954286e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,0.0001052379375323,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0004992018220946,285.8883361816406,294.1499938964844,297.6271057128906,292.114990234375,298.5816650390625,297.69403076171875,284.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648727184161,1.3449962921185944e-08,0.0010648593306541,-0.0342754796147346,0.0,0.0,0.0,-0.0114805335178971,60.0,13.221453666687012,0.0,-7.731344453532074e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,9.998042514780536e-05,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0001052846346283,299.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,7.77628447394818e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,0.0001052844309015,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,0.0004994224291294,285.8741455078125,294.1499938964844,297.58837890625,292.10693359375,298.5818176269531,297.6546936035156,284.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653423378244,1.3504878104697582e-08,0.001065328833647,-0.0344191342592239,0.0,0.0,0.0,-0.0115077570080757,60.0,13.185518264770508,0.0,-7.738164953252635e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,9.998042514780536e-05,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0001052846346283,299.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,7.77628447394818e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,0.0001052844309015,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,0.0004994224291294,285.8741455078125,294.1499938964844,297.58837890625,292.10693359375,298.5818176269531,297.6546936035156,284.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653423378244,1.3504878104697582e-08,0.001065328833647,-0.0344191342592239,0.0,0.0,0.0,-0.0115077570080757,60.0,13.185518264770508,0.0,-7.738164953252635e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,0.0001000251213554,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,0.0001053317027981,299.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,7.779760198900476e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,0.0001053314917953,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.000499645655509,285.8601379394531,294.1499938964844,297.54998779296875,292.09869384765625,298.5813293457031,297.6156005859375,284.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658174287527,1.3560471856521872e-08,0.0010658039245754,-0.0345645584166049,0.0,0.0,0.0,-0.0115353157743811,60.0,13.14989948272705,0.0,-7.745072849729695e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,0.0001000251213554,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,0.0001053317027981,299.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,7.779760198900476e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,0.0001053314917953,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.000499645655509,285.8601379394531,294.1499938964844,297.54998779296875,292.09869384765625,298.5813293457031,297.6156005859375,284.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658174287527,1.3560471856521872e-08,0.0010658039245754,-0.0345645584166049,0.0,0.0,0.0,-0.0115353157743811,60.0,13.14989948272705,0.0,-7.745072849729695e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91131591796875,0.0,0.0,0.0001000811826088,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,0.0001053907326422,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,7.784119952702895e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,0.0001053905289154,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0004999257507734,285.8463134765625,294.1499938964844,297.513671875,292.0914306640625,298.58013916015625,297.5772705078125,284.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664139408618,1.363023205414038e-08,0.0010664003202691,-0.0347470380365848,0.0,0.0,0.0,-0.0115698976442217,60.0,13.11624240875244,0.0,-7.753745734362384e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91131591796875,0.0,0.0,0.0001000811826088,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,0.0001053907326422,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,7.784119952702895e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,0.0001053905289154,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0004999257507734,285.8463134765625,294.1499938964844,297.513671875,292.0914306640625,298.58013916015625,297.5772705078125,284.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664139408618,1.363023205414038e-08,0.0010664003202691,-0.0347470380365848,0.0,0.0,0.0,-0.0115698976442217,60.0,13.11624240875244,0.0,-7.753745734362384e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,0.0001001612836262,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0001054750755429,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9016418457031,0.0,0.0,7.79035035520792e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,0.000105474879092,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.0005003258702345,285.83270263671875,294.1499938964844,297.4809875488281,292.0862731933594,298.578369140625,297.5408630371094,284.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672667995095,1.3729945180784853e-08,0.0010672530625015,-0.0350078642368316,0.0,0.0,0.0,-0.0116193303838372,60.0,13.087764739990234,0.0,-7.766150389443285e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,0.0001001612836262,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0001054750755429,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9016418457031,0.0,0.0,7.79035035520792e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,0.000105474879092,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.0005003258702345,285.83270263671875,294.1499938964844,297.4809875488281,292.0862731933594,298.578369140625,297.5408630371094,284.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672667995095,1.3729945180784853e-08,0.0010672530625015,-0.0350078642368316,0.0,0.0,0.0,-0.0116193303838372,60.0,13.087764739990234,0.0,-7.766150389443285e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89569091796875,0.0,0.0,0.0001002084027277,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,0.0001055246902978,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,7.794014527462423e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,0.000105524493847,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,0.0005005612620152,285.8259582519531,294.1499938964844,297.4659118652344,292.0844421386719,298.5772399902344,297.5235595703125,284.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677686659619,1.3788610253584466e-08,0.0010677548125386,-0.0351613163948059,0.0,0.0,0.0,-0.0116484146565198,60.0,13.07581901550293,0.0,-7.773452637138689e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,0.0001002588251139,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,0.0001055777829606,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,7.797936268616468e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,0.0001055775865097,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832702636719,0.0,0.0,0.0005008130683563,285.8192749023437,294.1499938964844,297.4516296386719,292.0830993652344,298.5760192871094,297.5069274902344,284.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683054570108,1.385138670428887e-08,0.0010682916035875,-0.0353255160152912,0.0,0.0,0.0,-0.0116795348003506,60.0,13.065287590026855,0.0,-7.781271449402993e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.0001003663201117,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,0.0001056909750332,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,7.806296343915164e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,0.0001056907785823,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,0.0005013500922359,285.8060607910156,294.1499938964844,297.4254455566406,292.081787109375,298.5732421875,297.4756164550781,284.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694498196244,1.398523696849452e-08,0.0010694357333704,-0.0356756150722503,0.0,0.0,0.0,-0.0117458887398242,60.0,13.047919273376465,0.0,-7.797954282295906e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.0001003663201117,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,0.0001056909750332,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,7.806296343915164e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,0.0001056907785823,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,0.0005013500922359,285.8060607910156,294.1499938964844,297.4254455566406,292.081787109375,298.5732421875,297.4756164550781,284.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694498196244,1.398523696849452e-08,0.0010694357333704,-0.0356756150722503,0.0,0.0,0.0,-0.0117458887398242,60.0,13.047919273376465,0.0,-7.797954282295906e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.0001004787845886,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.0001058094057952,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,7.815043500158936e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,0.0001058092093444,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.863037109375,0.0,0.0,0.0005019118543714,285.7929992675781,294.1499938964844,297.402099609375,292.08221435546875,298.5700988769531,297.4471740722656,284.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706475004553,1.4125279612642316e-08,0.0010706332977861,-0.0360418930649757,0.0,0.0,0.0,-0.011815314181149,60.0,13.035429954528809,0.0,-7.815428659796454e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.0001004787845886,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.0001058094057952,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,7.815043500158936e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,0.0001058092093444,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.863037109375,0.0,0.0,0.0005019118543714,285.7929992675781,294.1499938964844,297.402099609375,292.08221435546875,298.5700988769531,297.4471740722656,284.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706475004553,1.4125279612642316e-08,0.0010706332977861,-0.0360418930649757,0.0,0.0,0.0,-0.011815314181149,60.0,13.035429954528809,0.0,-7.815428659796454e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.0001005882877507,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,0.0001059247151715,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,7.823560008546337e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,0.0001059245187207,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.0005024588899686,285.7801513671875,294.1499938964844,297.3814392089844,292.084228515625,298.56658935546875,297.42156982421875,284.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718135163187,1.4261635428169942e-08,0.0010717993136495,-0.0363985188305377,0.0,0.0,0.0,-0.0118829114362597,60.0,13.02678394317627,0.0,-7.832461079715358e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.0001005882877507,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,0.0001059247151715,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,7.823560008546337e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,0.0001059245187207,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.0005024588899686,285.7801513671875,294.1499938964844,297.3814392089844,292.084228515625,298.56658935546875,297.42156982421875,284.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718135163187,1.4261635428169942e-08,0.0010717993136495,-0.0363985188305377,0.0,0.0,0.0,-0.0118829114362597,60.0,13.02678394317627,0.0,-7.832461079715358e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,0.0001006884995149,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,0.0001060302383848,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,7.831354014342651e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,0.0001060300492099,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0005029594758525,285.7675170898437,294.1499938964844,297.3631591796875,292.08770751953125,298.56280517578125,297.3987121582031,284.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728806955739,1.4386413837996772e-08,0.001072866260074,-0.0367248505353927,0.0,0.0,0.0,-0.0119447698816657,60.0,13.021004676818848,0.0,-7.848063887649914e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,0.0001006884995149,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,0.0001060302383848,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,7.831354014342651e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,0.0001060300492099,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0005029594758525,285.7675170898437,294.1499938964844,297.3631591796875,292.08770751953125,298.56280517578125,297.3987121582031,284.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728806955739,1.4386413837996772e-08,0.001072866260074,-0.0367248505353927,0.0,0.0,0.0,-0.0119447698816657,60.0,13.021004676818848,0.0,-7.848063887649914e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,0.0001007332175504,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381042480469,0.0,0.0,0.0001060773283825,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,7.83483192208223e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,0.0001060771392076,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,0.0005031828186474,285.7612609863281,294.1499938964844,297.3548583984375,292.0899658203125,298.560791015625,297.3883361816406,284.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733563685789,1.4442087525878833e-08,0.001073341933079,-0.0368704497814178,0.0,0.0,0.0,-0.0119723677635192,60.0,13.019001960754396,0.0,-7.855030759174042e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,0.0001007740138447,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,0.0001061202856362,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,7.838004967197776e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,0.0001061200964613,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,0.0005033866036683,285.75506591796875,294.1499938964844,297.3470458984375,292.092529296875,298.5587463378906,297.3785400390625,285.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737907141447,1.4492877120630965e-08,0.0010737761622294,-0.0370032750070095,0.0,0.0,0.0,-0.011997546069324,60.0,13.01736831665039,0.0,-7.861388695573623e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,0.0001008440303849,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,0.0001061940056388,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,7.843450293876231e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0001061938164639,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0005037363735027,285.7428283691406,294.1499938964844,297.3328552246094,292.0985412597656,298.55450439453125,297.3604736328125,285.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745364706963,1.458002607535036e-08,0.0010745219187811,-0.0372311808168888,0.0,0.0,0.0,-0.012040751054883,60.0,13.014863967895508,0.0,-7.872304763623107e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,0.0001008440303849,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,0.0001061940056388,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,7.843450293876231e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0001061938164639,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0005037363735027,285.7428283691406,294.1499938964844,297.3328552246094,292.0985412597656,298.55450439453125,297.3604736328125,285.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745364706963,1.458002607535036e-08,0.0010745219187811,-0.0372311808168888,0.0,0.0,0.0,-0.012040751054883,60.0,13.014863967895508,0.0,-7.872304763623107e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,0.0001008978797472,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139953613281,0.0,0.0,0.0001062507071765,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,7.847638335078955e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155212402344,0.0,0.0,0.0001062505252775,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.0005040053511038,285.73077392578125,294.1499938964844,297.3203430175781,292.1056213378906,298.55010986328125,297.3445739746094,285.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751094669103,1.4647037360759896e-08,0.0010750947985798,-0.0374064221978187,0.0,0.0,0.0,-0.0120739713311195,60.0,13.013381004333496,0.0,-7.88070337875979e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,0.0001008978797472,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139953613281,0.0,0.0,0.0001062507071765,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,7.847638335078955e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155212402344,0.0,0.0,0.0001062505252775,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.0005040053511038,285.73077392578125,294.1499938964844,297.3203430175781,292.1056213378906,298.55010986328125,297.3445739746094,285.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751094669103,1.4647037360759896e-08,0.0010750947985798,-0.0374064221978187,0.0,0.0,0.0,-0.0120739713311195,60.0,13.013381004333496,0.0,-7.88070337875979e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,0.0001009418047033,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,0.0001062969531631,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,7.851054397178814e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0001062967785401,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0005042247357778,285.7189025878906,294.1499938964844,297.30926513671875,292.1136169433594,298.5455627441406,297.3305969238281,285.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755766415968,1.4701681649853526e-08,0.0010755619732663,-0.0375493168830871,0.0,0.0,0.0,-0.0121010607108473,60.0,13.012943267822266,0.0,-7.887555142360726e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,0.0001009418047033,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,0.0001062969531631,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,7.851054397178814e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0001062967785401,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0005042247357778,285.7189025878906,294.1499938964844,297.30926513671875,292.1136169433594,298.5455627441406,297.3305969238281,285.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755766415968,1.4701681649853526e-08,0.0010755619732663,-0.0375493168830871,0.0,0.0,0.0,-0.0121010607108473,60.0,13.012943267822266,0.0,-7.887555142360726e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0001009847910609,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,0.0001063422241713,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,7.854397699702531e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79669189453125,0.0,0.0,0.0001063420422724,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0005044395220465,285.707275390625,294.1499938964844,297.2994079589844,292.1224060058594,298.5409240722656,297.31817626953125,285.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760339209809,1.4755164201574189e-08,0.0010760192526504,-0.0376891754567623,0.0,0.0,0.0,-0.0121275736019015,60.0,13.013957977294922,0.0,-7.894264797414507e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0001009847910609,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,0.0001063422241713,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,7.854397699702531e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79669189453125,0.0,0.0,0.0001063420422724,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0005044395220465,285.707275390625,294.1499938964844,297.2994079589844,292.1224060058594,298.5409240722656,297.31817626953125,285.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760339209809,1.4755164201574189e-08,0.0010760192526504,-0.0376891754567623,0.0,0.0,0.0,-0.0121275736019015,60.0,13.013957977294922,0.0,-7.894264797414507e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,0.0001010099804261,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,0.0001063687450368,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,7.856356387492269e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,0.0001063685631379,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,0.0005045653088018,285.7015075683594,294.1499938964844,297.2948303222656,292.1270446777344,298.53857421875,297.31256103515625,285.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763024911284,1.4786504465291728e-08,0.0010762877063825,-0.0377711281180381,0.0,0.0,0.0,-0.0121431127190589,60.0,13.015352249145508,0.0,-7.89819765145694e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,0.0001010402775136,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,0.000106400650111,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7932434082031,0.0,0.0,7.858713070163503e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.000106400475488,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,0.0005047167069278,285.6958312988281,294.1499938964844,297.2904663085937,292.1318359375,298.53619384765625,297.3072509765625,285.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766250779852,1.4824218297349034e-08,0.001076610176824,-0.0378697477281093,0.0,0.0,0.0,-0.0121618090197443,60.0,13.01749324798584,0.0,-7.902931287162573e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,0.0001011150743579,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0001064794050762,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,7.864530198276043e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,0.0001064792304532,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.777099609375,0.0,0.0,0.0005050903419032,285.6845703125,294.1499938964844,297.2822570800781,292.1418151855469,298.5314025878906,297.2972106933594,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774205438792,1.4917331370156717e-08,0.0010774055263027,-0.0381132289767265,0.0,0.0,0.0,-0.0122079653665423,60.0,13.023826599121094,0.0,-7.914625399507713e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,0.0001011150743579,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0001064794050762,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,7.864530198276043e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,0.0001064792304532,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.777099609375,0.0,0.0,0.0005050903419032,285.6845703125,294.1499938964844,297.2822570800781,292.1418151855469,298.5314025878906,297.2972106933594,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774205438792,1.4917331370156717e-08,0.0010774055263027,-0.0381132289767265,0.0,0.0,0.0,-0.0122079653665423,60.0,13.023826599121094,0.0,-7.914625399507713e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,0.0001011966742225,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,0.0001065653341356,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,7.870876288507134e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,0.0001065651595126,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0005054979119449,285.67352294921875,294.1499938964844,297.2745056152344,292.1521301269531,298.52655029296875,297.2880859375,285.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782895842567,1.5018926546872535e-08,0.0010782745666801,-0.0383788794279098,0.0,0.0,0.0,-0.0122583312913775,60.0,13.032692909240724,0.0,-7.927394563012059e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,0.0001011966742225,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,0.0001065653341356,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,7.870876288507134e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,0.0001065651595126,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0005054979119449,285.67352294921875,294.1499938964844,297.2745056152344,292.1521301269531,298.52655029296875,297.2880859375,285.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782895842567,1.5018926546872535e-08,0.0010782745666801,-0.0383788794279098,0.0,0.0,0.0,-0.0122583312913775,60.0,13.032692909240724,0.0,-7.927394563012059e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
