time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221460,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,0.0001012694556266,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0001066419717972,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,7.876536983530968e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0001066418044501,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.000505861476995,285.66265869140625,294.1499938964844,297.2669677734375,292.1627197265625,298.5216369628906,297.2795715332031,285.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790643282234,1.5109534956536663e-08,0.0010790491942316,-0.0386157967150211,0.0,0.0,0.0,-0.0123032489791512,60.0,13.04250717163086,0.0,-7.938790957950914e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,0.0001012694556266,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0001066419717972,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,7.876536983530968e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0001066418044501,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.000505861476995,285.66265869140625,294.1499938964844,297.2669677734375,292.1627197265625,298.5216369628906,297.2795715332031,285.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790643282234,1.5109534956536663e-08,0.0010790491942316,-0.0386157967150211,0.0,0.0,0.0,-0.0123032489791512,60.0,13.04250717163086,0.0,-7.938790957950914e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0001013341097859,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0001067100456566,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,7.881564670242369e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515869140625,0.0,0.0,0.0001067098783096,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,0.0005061844130977,285.6520080566406,294.1499938964844,297.2594299316406,292.1733703613281,298.5166931152344,297.2714233398437,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797525756061,1.5190007474075173e-08,0.0010797373251989,-0.0388262048363685,0.0,0.0,0.0,-0.0123431431129574,60.0,13.052450180053713,0.0,-7.948919744649174e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0001013341097859,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0001067100456566,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,7.881564670242369e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515869140625,0.0,0.0,0.0001067098783096,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,0.0005061844130977,285.6520080566406,294.1499938964844,297.2594299316406,292.1733703613281,298.5166931152344,297.2714233398437,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797525756061,1.5190007474075173e-08,0.0010797373251989,-0.0388262048363685,0.0,0.0,0.0,-0.0123431431129574,60.0,13.052450180053713,0.0,-7.948919744649174e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,0.0001013621513266,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,0.0001067395714926,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,7.88374527473934e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,0.0001067394041456,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460632324219,0.0,0.0,0.0005063245189376,285.6467590332031,294.1499938964844,297.2555847167969,292.1787109375,298.5141906738281,297.2674255371094,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800507152453,1.522490755689887e-08,0.0010800354648381,-0.0389174558222293,0.0,0.0,0.0,-0.0123604433611035,60.0,13.057251930236816,0.0,-7.95331445146985e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,0.0001013877918012,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,0.0001067665725713,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,7.885740342317149e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,0.0001067664052243,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,0.0005064526339992,285.6415710449219,294.1499938964844,297.2516174316406,292.1839904785156,298.5116577148437,297.263427734375,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803234763443,1.5256823360232374e-08,0.0010803082259371,-0.0390009023249149,0.0,0.0,0.0,-0.0123762646690011,60.0,13.061874389648438,0.0,-7.957334702268781e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.0001014318768284,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0001068129859049,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,7.889168045949191e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,0.0001068128258339,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0005066728335805,285.6313171386719,294.1499938964844,297.24334716796875,292.1944274902344,298.506591796875,297.2552795410156,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807929793372,1.5311670154005697e-08,0.0010807777289301,-0.0391443036496639,0.0,0.0,0.0,-0.0124034564942121,60.0,13.070439338684082,0.0,-7.964245440916785e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.0001014318768284,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0001068129859049,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,7.889168045949191e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,0.0001068128258339,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0005066728335805,285.6313171386719,294.1499938964844,297.24334716796875,292.1944274902344,298.506591796875,297.2552795410156,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807929793372,1.5311670154005697e-08,0.0010807777289301,-0.0391443036496639,0.0,0.0,0.0,-0.0124034564942121,60.0,13.070439338684082,0.0,-7.964245440916785e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,0.000101462159364,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,0.0001068448764272,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,7.891524001024663e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,0.0001068447163561,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,0.0005068241152912,285.6212463378906,294.1499938964844,297.2343139648437,292.2045288085937,298.5014038085937,297.2467346191406,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811151005327,1.534933247171466e-08,0.0010810997337102,-0.0392427705228328,0.0,0.0,0.0,-0.012422127649188,60.0,13.077438354492188,0.0,-7.968992576934397e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,0.000101462159364,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,0.0001068448764272,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,7.891524001024663e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,0.0001068447163561,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,0.0005068241152912,285.6212463378906,294.1499938964844,297.2343139648437,292.2045288085937,298.5014038085937,297.2467346191406,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811151005327,1.534933247171466e-08,0.0010810997337102,-0.0392427705228328,0.0,0.0,0.0,-0.012422127649188,60.0,13.077438354492188,0.0,-7.968992576934397e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0001014794106595,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0001068630299414,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,7.892864960012957e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0001068628771463,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,0.0005069102626293,285.61138916015625,294.1499938964844,297.2242736816406,292.21417236328125,298.49615478515625,297.23760986328125,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081298221834,1.5370742900699952e-08,0.0010812828550115,-0.0392987504601478,0.0,0.0,0.0,-0.0124327419325709,60.0,13.082637786865234,0.0,-7.97169192878755e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0001014794106595,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0001068630299414,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,7.892864960012957e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0001068628771463,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,0.0005069102626293,285.61138916015625,294.1499938964844,297.2242736816406,292.21417236328125,298.49615478515625,297.23760986328125,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081298221834,1.5370742900699952e-08,0.0010812828550115,-0.0392987504601478,0.0,0.0,0.0,-0.0124327419325709,60.0,13.082637786865234,0.0,-7.97169192878755e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0001014818262774,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0001068655765266,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,7.893052679719403e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,0.0001068654237315,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,0.0005069223698228,285.6017150878906,294.1499938964844,297.2130432128906,292.22320556640625,298.49078369140625,297.2276306152344,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813233675435,1.5373682771269166e-08,0.001081308000721,-0.0393064357340335,0.0,0.0,0.0,-0.0124341994524002,60.0,13.085514068603516,0.0,-7.972062832095619e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0001014818262774,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0001068655765266,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,7.893052679719403e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,0.0001068654237315,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,0.0005069223698228,285.6017150878906,294.1499938964844,297.2130432128906,292.22320556640625,298.49078369140625,297.2276306152344,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813233675435,1.5373682771269166e-08,0.001081308000721,-0.0393064357340335,0.0,0.0,0.0,-0.0124341994524002,60.0,13.085514068603516,0.0,-7.972062832095619e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.000101476063719,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,0.0001068595083779,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,7.89260448073037e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.0001068593483068,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,0.0005068935570307,285.59698486328125,294.1499938964844,297.2068786621094,292.2274169921875,298.488037109375,297.2221374511719,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812614345923,1.5366463657073837e-08,0.0010812460677698,-0.0392875634133815,0.0,0.0,0.0,-0.0124306194484233,60.0,13.085737228393556,0.0,-7.971152626851109e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,0.0001014670851873,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.0001068500423571,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,7.891905261203647e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0001068498895619,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,0.0005068486789241,285.59228515625,294.1499938964844,297.2003173828125,292.2314453125,298.4852600097656,297.21636962890625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811649262905,1.5355231752778312e-08,0.001081149559468,-0.0392582006752491,0.0,0.0,0.0,-0.0124250492081046,60.0,13.085312843322754,0.0,-7.969736515178738e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,0.0001014394438243,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0001068209385266,299.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,7.889755215728655e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,0.0001068207857315,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921691894531,0.0,0.0,0.0005067106685601,285.5830078125,294.1499938964844,297.1859130859375,292.2388000488281,298.4796142578125,297.2040710449219,285.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808706283569,1.53207189157456e-08,0.0010808553779497,-0.0391679629683494,0.0,0.0,0.0,-0.0124079436063766,60.0,13.08266544342041,0.0,-7.96538586200768e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,0.0001014394438243,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0001068209385266,299.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,7.889755215728655e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,0.0001068207857315,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921691894531,0.0,0.0,0.0005067106685601,285.5830078125,294.1499938964844,297.1859130859375,292.2388000488281,298.4796142578125,297.2040710449219,285.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808706283569,1.53207189157456e-08,0.0010808553779497,-0.0391679629683494,0.0,0.0,0.0,-0.0124079436063766,60.0,13.08266544342041,0.0,-7.96538586200768e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0001013925793813,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,0.0001067715784301,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,7.88610996096395e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.000106771425635,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0005064765573479,285.5739440917969,294.1499938964844,297.1695556640625,292.2450866699219,298.4737243652344,297.19012451171875,285.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803706245496,1.5262248354019903e-08,0.0010803553741425,-0.0390150882303714,0.0,0.0,0.0,-0.0123789571225643,60.0,13.076180458068848,0.0,-7.958018244380582e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0001013925793813,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,0.0001067715784301,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,7.88610996096395e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.000106771425635,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0005064765573479,285.5739440917969,294.1499938964844,297.1695556640625,292.2450866699219,298.4737243652344,297.19012451171875,285.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803706245496,1.5262248354019903e-08,0.0010803553741425,-0.0390150882303714,0.0,0.0,0.0,-0.0123789571225643,60.0,13.076180458068848,0.0,-7.958018244380582e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,0.0001013278160826,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,0.0001067033808794,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,7.88107281550765e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,0.0001067032280843,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.0005061530391685,285.5650939941406,294.1499938964844,297.1510009765625,292.25018310546875,298.4676208496094,297.17437744140625,285.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796800488606,1.518148273760289e-08,0.0010796647984534,-0.0388039164245128,0.0,0.0,0.0,-0.012338918633759,60.0,13.065726280212402,0.0,-7.947846825118179e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,0.0001013278160826,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,0.0001067033808794,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,7.88107281550765e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,0.0001067032280843,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.0005061530391685,285.5650939941406,294.1499938964844,297.1510009765625,292.25018310546875,298.4676208496094,297.17437744140625,285.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796800488606,1.518148273760289e-08,0.0010796647984534,-0.0388039164245128,0.0,0.0,0.0,-0.012338918633759,60.0,13.065726280212402,0.0,-7.947846825118179e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,0.0001012441716738,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.0001066152908606,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,7.874566654209048e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,0.0001066151453414,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,0.0005057352245785,285.5564270019531,294.1499938964844,297.1300048828125,292.2539367675781,298.46124267578125,297.1565856933594,285.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107878819108,1.5077183945777506e-08,0.0010787730570882,-0.0385312065482139,0.0,0.0,0.0,-0.012287214398384,60.0,13.05090618133545,0.0,-7.93472096916048e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,0.0001012441716738,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.0001066152908606,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,7.874566654209048e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,0.0001066151453414,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,0.0005057352245785,285.5564270019531,294.1499938964844,297.1300048828125,292.2539367675781,298.46124267578125,297.1565856933594,285.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107878819108,1.5077183945777506e-08,0.0010787730570882,-0.0385312065482139,0.0,0.0,0.0,-0.012287214398384,60.0,13.05090618133545,0.0,-7.93472096916048e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,0.000101192992588,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,0.0001065613978425,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,7.870585977798328e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,0.0001065612523234,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0005054795765317,285.5521850585937,294.1499938964844,297.1184997558594,292.2552490234375,298.4579162597656,297.1466369628906,285.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782424360513,1.5013377208106252e-08,0.0010782274184748,-0.0383643731474876,0.0,0.0,0.0,-0.0122555829584598,60.0,13.041234016418455,0.0,-7.926696810045541e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,0.0001011382410069,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.0001065037431544,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,7.866327359806746e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,0.0001065035976353,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,0.0005052061169408,285.5480041503906,294.1499938964844,297.1063232421875,292.25616455078125,298.4544982910156,297.1361694335937,285.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776580311357,1.4945124249265973e-08,0.0010776431299746,-0.0381859019398689,0.0,0.0,0.0,-0.0122217433527112,60.0,13.03057098388672,0.0,-7.918117717053974e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0001010168125503,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0001063758609234,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,7.856882439227775e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.0,0.0,0.0001063757226802,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,0.0005045995349064,285.53973388671875,294.1499938964844,297.0797424316406,292.2567443847656,298.44744873046875,297.1139221191406,285.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763646569103,1.4793750224839641e-08,0.0010763498721644,-0.0377900749444961,0.0,0.0,0.0,-0.0121467057615518,60.0,13.00640106201172,0.0,-7.899106435615978e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0001010168125503,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0001063758609234,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,7.856882439227775e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.0,0.0,0.0001063757226802,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,0.0005045995349064,285.53973388671875,294.1499938964844,297.0797424316406,292.2567443847656,298.44744873046875,297.1139221191406,285.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763646569103,1.4793750224839641e-08,0.0010763498721644,-0.0377900749444961,0.0,0.0,0.0,-0.0121467057615518,60.0,13.00640106201172,0.0,-7.899106435615978e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,0.0001009414700092,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0001062965166056,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561584472656,0.0,0.0,7.851022382965311e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,0.0001062963783624,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,0.0005042231641709,285.5355224609375,294.1499938964844,297.064697265625,292.25634765625,298.44354248046875,297.1009216308594,285.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755613911896,1.4699833350562132e-08,0.0010755467228591,-0.03754448518157,0.0,0.0,0.0,-0.0121001470834016,60.0,12.99080753326416,0.0,-7.887323505428867e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.0001008712861221,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0001062226147041,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,7.845563959563151e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0001062224764609,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0005038726376369,285.5316772460937,294.1499938964844,297.04998779296875,292.2555236816406,298.4399719238281,297.0888061523437,285.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748134227469,1.4612354881649026e-08,0.0010747987544164,-0.0373157225549221,0.0,0.0,0.0,-0.0120567809790372,60.0,12.976218223571776,0.0,-7.876355567759674e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64501953125,0.0,0.0,0.0001007112077786,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,0.0001060540380422,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,7.83311334089376e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.000106053899799,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,0.0005030729807913,285.5238037109375,294.1499938964844,297.01641845703125,292.2529296875,298.4320068359375,297.0606384277344,285.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731072397902,1.4412824711484973e-08,0.0010730928042903,-0.0367939211428165,0.0,0.0,0.0,-0.0119578652083873,60.0,12.941117286682127,0.0,-7.8513679113712e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64501953125,0.0,0.0,0.0001007112077786,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,0.0001060540380422,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,7.83311334089376e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.000106053899799,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,0.0005030729807913,285.5238037109375,294.1499938964844,297.01641845703125,292.2529296875,298.4320068359375,297.0606384277344,285.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731072397902,1.4412824711484973e-08,0.0010730928042903,-0.0367939211428165,0.0,0.0,0.0,-0.0119578652083873,60.0,12.941117286682127,0.0,-7.8513679113712e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0001005458907457,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001058799462043,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,7.820254541002214e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,0.0001058798079611,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,0.0005022471887059,285.5161437988281,294.1499938964844,296.97869873046875,292.24957275390625,298.4234619140625,297.0289001464844,285.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713450610637,1.4206766429936124e-08,0.0010713308583945,-0.0362550169229507,0.0,0.0,0.0,-0.0118557140231132,60.0,12.9026460647583,0.0,-7.825605052858009e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0001005458907457,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001058799462043,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,7.820254541002214e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,0.0001058798079611,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,0.0005022471887059,285.5161437988281,294.1499938964844,296.97869873046875,292.24957275390625,298.4234619140625,297.0289001464844,285.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713450610637,1.4206766429936124e-08,0.0010713308583945,-0.0362550169229507,0.0,0.0,0.0,-0.0118557140231132,60.0,12.9026460647583,0.0,-7.825605052858009e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,0.000100460689282,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,0.000105790226371,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,7.813627598807216e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,0.0001057900881278,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,0.000501821632497,285.5124206542969,294.1499938964844,296.9583435058594,292.24761962890625,298.4188842773437,297.01123046875,285.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704370215535,1.4100576706255197e-08,0.0010704229352995,-0.0359772853553295,0.0,0.0,0.0,-0.0118030719459056,60.0,12.882126808166504,0.0,-7.812344193780518e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,0.0001003746583592,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0001056996261468,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,7.806936628185213e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,0.0001056994951795,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.0005013918853364,285.5087585449219,294.1499938964844,296.93707275390625,292.2454528808594,298.41412353515625,296.9927978515625,285.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695197852328,1.3993346037466381e-08,0.0010695056989789,-0.0356968231499195,0.0,0.0,0.0,-0.0117499120533466,60.0,12.861150741577148,0.0,-7.798965384608891e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,0.000100200450106,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,0.0001055161774274,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,7.793386612320319e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0001055160391842,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,0.0005005216808058,285.5014953613281,294.1499938964844,296.891845703125,292.2406005859375,298.404296875,296.9544372558594,285.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676633100956,1.3776217500094391e-08,0.0010676494566723,-0.0351288951933383,0.0,0.0,0.0,-0.0116422735154628,60.0,12.818231582641602,0.0,-7.771910048859354e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,0.000100200450106,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,0.0001055161774274,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,7.793386612320319e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0001055160391842,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,0.0005005216808058,285.5014953613281,294.1499938964844,296.891845703125,292.2406005859375,298.404296875,296.9544372558594,285.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676633100956,1.3776217500094391e-08,0.0010676494566723,-0.0351288951933383,0.0,0.0,0.0,-0.0116422735154628,60.0,12.818231582641602,0.0,-7.771910048859354e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001000209085759,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0001053271043929,299.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,7.779421866871417e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,0.0001053269734256,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,0.0004996248171664,285.4944152832031,294.1499938964844,296.84326171875,292.2350158691406,298.39373779296875,296.9124450683594,285.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657496750354,1.3552440947250945e-08,0.0010657361708581,-0.0345435477793216,0.0,0.0,0.0,-0.0115313390269875,60.0,12.77295207977295,0.0,-7.744074537185952e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
