time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18223800,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001000209085759,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0001053271043929,299.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,7.779421866871417e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,0.0001053269734256,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,0.0004996248171664,285.4944152832031,294.1499938964844,296.84326171875,292.2350158691406,298.39373779296875,296.9124450683594,285.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657496750354,1.3552440947250945e-08,0.0010657361708581,-0.0345435477793216,0.0,0.0,0.0,-0.0115313390269875,60.0,12.77295207977295,0.0,-7.744074537185952e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,9.983755444409326e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,0.0001051340223057,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,7.765160989947617e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,0.0001051338913384,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.000498708919622,285.4875793457031,294.1499938964844,296.7916564941406,292.2287292480469,298.3823547363281,296.8673095703125,285.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637955274432,1.3323922409824718e-08,0.0010637822560966,-0.0339457616209983,0.0,0.0,0.0,-0.0114180529490113,60.0,12.725727081298828,0.0,-7.715701855204318e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,9.983755444409326e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,0.0001051340223057,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,7.765160989947617e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,0.0001051338913384,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.000498708919622,285.4875793457031,294.1499938964844,296.7916564941406,292.2287292480469,298.3823547363281,296.8673095703125,285.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637955274432,1.3323922409824718e-08,0.0010637822560966,-0.0339457616209983,0.0,0.0,0.0,-0.0114180529490113,60.0,12.725727081298828,0.0,-7.715701855204318e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,9.96510498225689e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0001049376151058,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,7.750654185656458e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0001049374914146,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.000497777306009,285.4808959960937,294.1499938964844,296.7372436523437,292.22174072265625,298.37017822265625,296.8192443847656,285.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061807735823,1.309147457106974e-08,0.001061794697307,-0.0333376564085483,0.0,0.0,0.0,-0.011302818544209,60.0,12.676721572875977,0.0,-7.686893610525658e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,9.96510498225689e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0001049376151058,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,7.750654185656458e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0001049374914146,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.000497777306009,285.4808959960937,294.1499938964844,296.7372436523437,292.22174072265625,298.37017822265625,296.8192443847656,285.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061807735823,1.309147457106974e-08,0.001061794697307,-0.0333376564085483,0.0,0.0,0.0,-0.011302818544209,60.0,12.676721572875977,0.0,-7.686893610525658e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,9.955657878890634e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0001048381382133,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,7.743306923657656e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,0.0001048380145221,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,0.000497305416502,285.4776611328125,294.1499938964844,296.7090759277344,292.218017578125,298.3636779785156,296.7938842773437,285.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608008597046,1.2973739416111133e-08,0.0010607878211885,-0.0330296345055103,0.0,0.0,0.0,-0.0112444525584578,60.0,12.651405334472656,0.0,-7.672323221186161e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,9.946177306119353e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.000104738290247,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,7.735932740615681e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0001047381665557,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0004968318389728,285.4744567871094,294.1499938964844,296.6803283691406,292.2141418457031,298.3569641113281,296.7680053710937,285.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597902582958,1.2855573494618966e-08,0.0010597773361951,-0.0327204801142215,0.0,0.0,0.0,-0.0111858714371919,60.0,12.625791549682615,0.0,-7.657713041453462e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,9.927134669851512e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0001045377648551,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,7.721121801296249e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001045376484398,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0004958806675858,285.4681701660156,294.1499938964844,296.6211853027344,292.2059020996094,298.3431396484375,296.7151794433594,285.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577609064057,1.2618253109053512e-08,0.0010577483335509,-0.0320995561778545,0.0,0.0,0.0,-0.0110682239755988,60.0,12.57392120361328,0.0,-7.628412390658924e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,9.927134669851512e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0001045377648551,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,7.721121801296249e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001045376484398,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0004958806675858,285.4681701660156,294.1499938964844,296.6211853027344,292.2059020996094,298.3431396484375,296.7151794433594,285.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577609064057,1.2618253109053512e-08,0.0010577483335509,-0.0320995561778545,0.0,0.0,0.0,-0.0110682239755988,60.0,12.57392120361328,0.0,-7.628412390658924e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,9.915651025949046e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,0.0001044168311636,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,7.712189835729077e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0001044167147483,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,0.0004953070310875,285.46441650390625,294.1499938964844,296.584716796875,292.20068359375,298.334716796875,296.68310546875,285.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475130262146196e-08,0.0010565246921032,-0.0317250713706016,0.0,0.0,0.0,-0.0109972720965743,60.0,12.542402267456056,0.0,-7.61076961453e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,9.907965431921184e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,0.0001043359006871,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,7.706211908953264e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,0.0001043357769958,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.0004949230933561,285.4619445800781,294.1499938964844,296.56005859375,292.19708251953125,298.3289489746094,296.6612243652344,285.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379343772295217e-08,0.0010557055938988,-0.0314744375646114,0.0,0.0,0.0,-0.0109497867524623,60.0,12.520995140075684,0.0,-7.59897318403091e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,9.888728527585045e-05,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,0.0001041333234752,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,7.691249629715458e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,0.0001041332070599,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.0004939622012898,285.4559020996094,294.1499938964844,296.49725341796875,292.1877136230469,298.31396484375,296.6049194335937,285.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.213960043600082e-08,0.0010536556364968,-0.0308470968157053,0.0,0.0,0.0,-0.0108309360221028,60.0,12.466557502746582,0.0,-7.569487081582339e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,9.888728527585045e-05,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,0.0001041333234752,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,7.691249629715458e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,0.0001041332070599,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.0004939622012898,285.4559020996094,294.1499938964844,296.49725341796875,292.1877136230469,298.31396484375,296.6049194335937,285.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.213960043600082e-08,0.0010536556364968,-0.0308470968157053,0.0,0.0,0.0,-0.0108309360221028,60.0,12.466557502746582,0.0,-7.569487081582339e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,9.869510540738702e-05,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,0.0001039309427142,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,7.67630262998864e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0001039308262988,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.000493002240546,285.45001220703125,294.1499938964844,296.4330444335937,292.1778259277344,298.298095703125,296.5465393066406,285.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516196489334,1.1900090690630805e-08,0.0010516076581552,-0.0302203334867954,0.0,0.0,0.0,-0.0107122007757425,60.0,12.410991668701172,0.0,-7.540087665347529e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,9.869510540738702e-05,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,0.0001039309427142,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,7.67630262998864e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0001039308262988,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.000493002240546,285.45001220703125,294.1499938964844,296.4330444335937,292.1778259277344,298.298095703125,296.5465393066406,285.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516196489334,1.1900090690630805e-08,0.0010516076581552,-0.0302203334867954,0.0,0.0,0.0,-0.0107122007757425,60.0,12.410991668701172,0.0,-7.540087665347529e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,9.859928832156584e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.000103830039734,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,7.668849139008671e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0001038299233186,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0004925235407426,285.4471435546875,294.1499938964844,296.4005126953125,292.1726989746094,298.289794921875,296.51666259765625,285.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780670661210024e-08,0.0010505865793675,-0.0299078151583671,0.0,0.0,0.0,-0.0106530003249645,60.0,12.38284397125244,0.0,-7.52545048499087e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,9.850371134234592e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652160644531,0.0,0.0,0.0001037293914123,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,7.661416020710021e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,0.0001037292822729,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0004920461797155,285.4443359375,294.1499938964844,296.3677062988281,292.1674499511719,298.2812805175781,296.4864807128906,285.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495798196643,1.1661563270592978e-08,0.0010495681781321,-0.0295961052179336,0.0,0.0,0.0,-0.0105939535424113,60.0,12.354515075683594,0.0,-7.510865174253922e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,9.831366332946344e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,0.0001035292589222,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,7.646634185221046e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0001035291497828,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,0.000491096812766,285.4388122558594,294.1499938964844,296.301513671875,292.1566772460937,298.263671875,296.4252319335937,285.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475543094798,1.1424711843233126e-08,0.0010475429007783,-0.0289762299507856,0.0,0.0,0.0,-0.0104765361174941,60.0,12.297327995300291,0.0,-7.481904162887076e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,9.831366332946344e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,0.0001035292589222,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,7.646634185221046e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0001035291497828,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,0.000491096812766,285.4388122558594,294.1499938964844,296.301513671875,292.1566772460937,298.263671875,296.4252319335937,285.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475543094798,1.1424711843233126e-08,0.0010475429007783,-0.0289762299507856,0.0,0.0,0.0,-0.0104765361174941,60.0,12.297327995300291,0.0,-7.481904162887076e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,9.812549978960304e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,0.0001033311127685,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,7.631998596480116e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001033310036291,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,0.0004901569336652,285.4334411621094,294.1499938964844,296.2347412109375,292.1455078125,298.24517822265625,296.36297607421875,285.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.1190212312328642e-08,0.0010455377632752,-0.0283624771982431,0.0,0.0,0.0,-0.0103602847084403,60.0,12.239572525024414,0.0,-7.453286343661605e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,9.812549978960304e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,0.0001033311127685,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,7.631998596480116e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001033310036291,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,0.0004901569336652,285.4334411621094,294.1499938964844,296.2347412109375,292.1455078125,298.24517822265625,296.36297607421875,285.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.1190212312328642e-08,0.0010455377632752,-0.0283624771982431,0.0,0.0,0.0,-0.0103602847084403,60.0,12.239572525024414,0.0,-7.453286343661605e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,9.793969366000964e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,0.0001031354404403,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,7.617547089466825e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.000103135331301,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.0004892287543043,285.4282531738281,294.1499938964844,296.1676330566406,292.134033203125,298.2257995605469,296.3000183105469,285.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435687145218,1.0958644658387584e-08,0.0010435577714815,-0.0277563706040382,0.0,0.0,0.0,-0.0102454870939254,60.0,12.18141746520996,0.0,-7.425079928680135e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,9.793969366000964e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,0.0001031354404403,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,7.617547089466825e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.000103135331301,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.0004892287543043,285.4282531738281,294.1499938964844,296.1676330566406,292.134033203125,298.2257995605469,296.3000183105469,285.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435687145218,1.0958644658387584e-08,0.0010435577714815,-0.0277563706040382,0.0,0.0,0.0,-0.0102454870939254,60.0,12.18141746520996,0.0,-7.425079928680135e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,9.775665967026724e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,0.0001029426930472,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,7.603310950798914e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.0001029425911838,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,0.0004883144865743,285.4232482910156,294.1499938964844,296.1005249023437,292.1222839355469,298.2055358886719,296.2366027832031,285.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416180593892,1.0730542676640198e-08,0.0010416072327643,-0.0271593015640974,0.0,0.0,0.0,-0.0101324077695608,60.0,12.12303066253662,0.0,-7.397347445703417e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,9.775665967026724e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,0.0001029426930472,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,7.603310950798914e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.0001029425911838,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,0.0004883144865743,285.4232482910156,294.1499938964844,296.1005249023437,292.1222839355469,298.2055358886719,296.2366027832031,285.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416180593892,1.0730542676640198e-08,0.0010416072327643,-0.0271593015640974,0.0,0.0,0.0,-0.0101324077695608,60.0,12.12303066253662,0.0,-7.397347445703417e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,9.766636503627524e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0001028476108331,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,7.596287468913943e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0001028475016937,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,0.0004878634354099,285.4208068847656,294.1499938964844,296.0670471191406,292.1163330078125,298.1950988769531,296.2048034667969,285.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406556539237,1.0618010470864192e-08,0.0010406450601294,-0.0268647316843271,0.0,0.0,0.0,-0.0100766206160187,60.0,12.093804359436035,0.0,-7.383685129980222e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,9.757683437783272e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.0001027533289743,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,7.589324377477169e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,0.0001027532198349,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0004874162259511,285.4184265136719,294.1499938964844,296.0336303710937,292.1103515625,298.1844177246094,296.1730041503906,285.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039701513946,1.0506436609603044e-08,0.001039691036567,-0.0265726651996374,0.0,0.0,0.0,-0.0100213084369897,60.0,12.064590454101562,0.0,-7.3701514224922e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,9.740038512973116e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0001025675155688,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,7.575599738629535e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0001025674064294,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0004865348164457,285.41375732421875,294.1499938964844,295.96728515625,292.0982971191406,298.1625061035156,296.1095275878906,285.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378209408372,1.0286534291026328e-08,0.0010378106962889,-0.0259970072656869,0.0,0.0,0.0,-0.0099122943356633,60.0,12.006234169006348,0.0,-7.34351388587129e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,9.740038512973116e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0001025675155688,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,7.575599738629535e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0001025674064294,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0004865348164457,285.41375732421875,294.1499938964844,295.96728515625,292.0982971191406,298.1625061035156,296.1095275878906,285.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378209408372,1.0286534291026328e-08,0.0010378106962889,-0.0259970072656869,0.0,0.0,0.0,-0.0099122943356633,60.0,12.006234169006348,0.0,-7.34351388587129e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,9.72822672338225e-05,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0001024431257974,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,7.566413114545867e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,0.000102443023934,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,0.0004859447944909,285.4106750488281,294.1499938964844,295.9225769042969,292.0900573730469,298.1471252441406,296.0664978027344,285.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365621419623,1.0139332040637328e-08,0.001036551897414,-0.0256116483360528,0.0,0.0,0.0,-0.0098393196240067,60.0,11.966696739196776,0.0,-7.325709816541348e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,9.722718823468313e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,0.0001023851291392,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,7.562129030702636e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0001023850199999,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0004856696759816,285.40924072265625,294.1499938964844,295.9017028808594,292.086181640625,298.1397705078125,296.0463562011719,285.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359750594943,1.0070690947827645e-08,0.0010359650477766,-0.0254319496452808,0.0,0.0,0.0,-0.0098052909597754,60.0,11.94813060760498,0.0,-7.31741565118682e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,9.705693810246883e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.0001022058422677,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,7.548886787844822e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,0.0001022057404043,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0004848192329518,285.4049072265625,294.1499938964844,295.8371887207031,292.0740966796875,298.1163024902344,295.9837646484375,285.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341606102883,9.85851844603758e-09,0.001034150714986,-0.0248764790594577,0.0,0.0,0.0,-0.0097001083195209,60.0,11.890400886535645,0.0,-7.291805559361819e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,9.705693810246883e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.0001022058422677,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,7.548886787844822e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,0.0001022057404043,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0004848192329518,285.4049072265625,294.1499938964844,295.8371887207031,292.0740966796875,298.1163024902344,295.9837646484375,285.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341606102883,9.85851844603758e-09,0.001034150714986,-0.0248764790594577,0.0,0.0,0.0,-0.0097001083195209,60.0,11.890400886535645,0.0,-7.291805559361819e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,9.688940190244466e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0001020294148474,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,7.535856275353581e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.000102029312984,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0004839823814108,285.4007568359375,294.1499938964844,295.7740173339844,292.06207275390625,298.0920715332031,295.92205810546875,285.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323751484975,9.649729904026572e-09,0.0010323654860258,-0.0243298448622226,0.0,0.0,0.0,-0.0095966029912233,60.0,11.833160400390623,0.0,-7.266648083259497e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,9.688940190244466e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0001020294148474,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,7.535856275353581e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.000102029312984,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0004839823814108,285.4007568359375,294.1499938964844,295.7740173339844,292.06207275390625,298.0920715332031,295.92205810546875,285.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323751484975,9.649729904026572e-09,0.0010323654860258,-0.0243298448622226,0.0,0.0,0.0,-0.0095966029912233,60.0,11.833160400390623,0.0,-7.266648083259497e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,9.68067251960747e-05,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0001019423580146,299.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,7.529425784014165e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.0001019422561512,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0004835693980567,285.39874267578125,294.1499938964844,295.7430114746094,292.05615234375,298.07965087890625,295.89166259765625,285.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314941173419,9.546702095519777e-09,0.0010314845712855,-0.0240600947290658,0.0,0.0,0.0,-0.0095455273985862,60.0,11.804804801940918,0.0,-7.254249823063219e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,9.672462329035624e-05,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,0.0001018558905343,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,7.523039676016197e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,0.0001018557959469,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0004831592668779,285.3967590332031,294.1499938964844,295.71246337890625,292.0502624511719,298.0670471191406,295.861572265625,285.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030619139783,9.444379500678224e-09,0.0010306095937266,-0.023792190477252,0.0,0.0,0.0,-0.0094948029145598,60.0,11.776633262634276,0.0,-7.24194748613627e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,9.656168549554422e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,0.0001016843089018,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,7.510366413043812e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0001016842070384,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,0.0004823453782591,285.3929138183594,294.1499938964844,295.6528015136719,292.0387268066406,298.0415344238281,295.8022155761719,285.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028882456012,9.241322374009542e-09,0.0010288732592016,-0.0232605207711458,0.0,0.0,0.0,-0.0093941381201148,60.0,11.720709800720217,0.0,-7.21756379107319e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,9.656168549554422e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,0.0001016843089018,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,7.510366413043812e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0001016842070384,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,0.0004823453782591,285.3929138183594,294.1499938964844,295.6528015136719,292.0387268066406,298.0415344238281,295.8022155761719,285.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028882456012,9.241322374009542e-09,0.0010288732592016,-0.0232605207711458,0.0,0.0,0.0,-0.0093941381201148,60.0,11.720709800720217,0.0,-7.21756379107319e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
