time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226140,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,9.640142525313422e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.000101515543065,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,7.497901970054954e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,0.0001015154484775,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,0.0004815448482986,285.3892517089844,294.1499938964844,295.5953063964844,292.02752685546875,298.015380859375,295.7445983886719,285.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271745268255,9.041605686377352e-09,0.0010271654464304,-0.0227375794202089,0.0,0.0,0.0,-0.00929513014853,60.0,11.665781021118164,0.0,-7.193621343049017e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,9.640142525313422e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.000101515543065,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,7.497901970054954e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,0.0001015154484775,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,0.0004815448482986,285.3892517089844,294.1499938964844,295.5953063964844,292.02752685546875,298.015380859375,295.7445983886719,285.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271745268255,9.041605686377352e-09,0.0010271654464304,-0.0227375794202089,0.0,0.0,0.0,-0.00929513014853,60.0,11.665781021118164,0.0,-7.193621343049017e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,9.624336962588131e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,0.0001013490982586,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,7.48560851207003e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.0001013490036712,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,0.000480755319586,285.3857421875,294.1499938964844,295.540283203125,292.0167541503906,297.9886779785156,295.6889953613281,285.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025490113534,8.844633470062035e-09,0.0010254812659695,-0.0222218055278062,0.0,0.0,0.0,-0.0091974828392267,60.0,11.612031936645508,0.0,-7.170046956161968e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,9.624336962588131e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,0.0001013490982586,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,7.48560851207003e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.0001013490036712,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,0.000480755319586,285.3857421875,294.1499938964844,295.540283203125,292.0167541503906,297.9886779785156,295.6889953613281,285.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025490113534,8.844633470062035e-09,0.0010254812659695,-0.0222218055278062,0.0,0.0,0.0,-0.0091974828392267,60.0,11.612031936645508,0.0,-7.170046956161968e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,9.608791151549668e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,0.0001011853892123,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,7.47351732570678e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,0.0001011853019008,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,0.0004799787711817,285.3824157714844,294.1499938964844,295.4879455566406,292.00653076171875,297.9615478515625,295.63543701171875,285.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238332906737,8.650898664086526e-09,0.0010238245595246,-0.0217144917696714,0.0,0.0,0.0,-0.0091014401987195,60.0,11.559574127197266,0.0,-7.146897473830904e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,9.608791151549668e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,0.0001011853892123,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,7.47351732570678e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,0.0001011853019008,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,0.0004799787711817,285.3824157714844,294.1499938964844,295.4879455566406,292.00653076171875,297.9615478515625,295.63543701171875,285.4697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238332906737,8.650898664086526e-09,0.0010238245595246,-0.0217144917696714,0.0,0.0,0.0,-0.0091014401987195,60.0,11.559574127197266,0.0,-7.146897473830904e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,9.601130295777692e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,0.0001011047206702,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,7.467558316420764e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0001011046260828,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,0.0004795961140189,285.3807983398437,294.1499938964844,295.462890625,292.0016784667969,297.9478454589844,295.6095886230469,285.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230173356831,8.555428365752961e-09,0.0010230088373646,-0.0214644875377416,0.0,0.0,0.0,-0.0090541141107678,60.0,11.53395652770996,0.0,-7.135503210520255e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,9.593508002581076e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0001010244523058,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,7.461629866156727e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971923828125,0.0,0.0,0.0001010243577184,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.000479215348605,285.37921142578125,294.1499938964844,295.4385986328125,291.9969482421875,297.93408203125,295.5841064453125,285.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222053388133,8.460436795587611e-09,0.0010221968404948,-0.021215733140707,0.0,0.0,0.0,-0.0090070245787501,60.0,11.508600234985352,0.0,-7.124175738226769e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,9.57835145527497e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0001008648396236,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,7.449841359630227e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0001008647450362,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,0.0004784582415595,285.3760986328125,294.1499938964844,295.3925170898437,291.98809814453125,297.9064636230469,295.5341796875,285.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205890284851,8.271553220140504e-09,0.0010205806465819,-0.0207210909575223,0.0,0.0,0.0,-0.0089133810251951,60.0,11.458548545837402,0.0,-7.101677823584397e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,9.57835145527497e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0001008648396236,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,7.449841359630227e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0001008647450362,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,0.0004784582415595,285.3760986328125,294.1499938964844,295.3925170898437,291.98809814453125,297.9064636230469,295.5341796875,285.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205890284851,8.271553220140504e-09,0.0010205806465819,-0.0207210909575223,0.0,0.0,0.0,-0.0089133810251951,60.0,11.458548545837402,0.0,-7.101677823584397e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,9.566976223140956e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.0001007450555334,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,7.44099379517138e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,0.000100744960946,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,0.0004778900474775,285.37384033203125,294.1499938964844,295.35986328125,291.98193359375,297.8852844238281,295.4982604980469,285.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193773778155,8.129799056177944e-09,0.001019369228743,-0.0203498601913452,0.0,0.0,0.0,-0.0088431108742952,60.0,11.421823501586914,0.0,-7.08481664446481e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,9.563400089973584e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.0001007073951768,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,7.438212196575478e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,0.0001007073078653,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,0.0004777114081662,285.37310791015625,294.1499938964844,295.3500061035156,291.9801025390625,297.87860107421875,295.4869079589844,285.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189955355599,8.085231151255812e-09,0.0010189875029027,-0.0202331449836492,0.0,0.0,0.0,-0.0088210133835673,60.0,11.410225868225098,0.0,-7.079520258912454e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,9.548559319227934e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,0.0001005511148832,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,7.426669617416337e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,0.0001005510275717,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,0.0004769701045006,285.3702697753906,294.1499938964844,295.31134033203125,291.97296142578125,297.8506164550781,295.4425354003906,285.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174139169976,7.900291976170593e-09,0.0010174060007557,-0.0197488032281398,0.0,0.0,0.0,-0.0087293311953544,60.0,11.36375617980957,-0.0,-7.057560935663787e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,9.548559319227934e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,0.0001005511148832,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,7.426669617416337e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,0.0001005510275717,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,0.0004769701045006,285.3702697753906,294.1499938964844,295.31134033203125,291.97296142578125,297.8506164550781,295.4425354003906,285.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174139169976,7.900291976170593e-09,0.0010174060007557,-0.0197488032281398,0.0,0.0,0.0,-0.0087293311953544,60.0,11.36375617980957,-0.0,-7.057560935663787e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,9.533802949590608e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,0.0001003957149805,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,7.415191794279963e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,0.000100395627669,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.0004762329626828,285.3675537109375,294.1499938964844,295.2765808105469,291.9667358398437,297.8225402832031,295.4013061523437,285.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158411459997,7.716391969836423e-09,0.0010158334625884,-0.0192671697586774,0.0,0.0,0.0,-0.0086381640285253,60.0,11.319144248962402,-0.0,-7.035758642359724e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,9.533802949590608e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,0.0001003957149805,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,7.415191794279963e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,0.000100395627669,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.0004762329626828,285.3675537109375,294.1499938964844,295.2765808105469,291.9667358398437,297.8225402832031,295.4013061523437,285.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158411459997,7.716391969836423e-09,0.0010158334625884,-0.0192671697586774,0.0,0.0,0.0,-0.0086381640285253,60.0,11.319144248962402,-0.0,-7.035758642359724e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,9.526445501251146e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.0001003182405838,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,7.409469981212169e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,0.0001003181532723,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,0.0004758654686156,285.36627197265625,294.1499938964844,295.26055908203125,291.9639587402344,297.8085021972656,295.3822631835937,285.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015058835037,7.624713305176556e-09,0.0010150512680411,-0.0190270561724901,0.0,0.0,0.0,-0.0085927229374647,60.0,11.297700881958008,-0.0,-7.024902259900045e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,9.519109880784526e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,0.0001002409844659,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,7.403763447655365e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798583984375,0.0,0.0,0.0001002409044303,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,0.0004754990222863,285.3650207519531,294.1499938964844,295.24542236328125,291.9613647460937,297.7944641113281,295.36395263671875,285.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142769897356,7.533290435901563e-09,0.0010142694227397,-0.0187876131385564,0.0,0.0,0.0,-0.0085474010556936,60.0,11.276659965515137,-0.0,-7.014084246748098e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,9.504519402980804e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,0.0001000873453449,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,7.392415864160284e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,0.0001000872580334,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0004747702332679,285.362548828125,294.1499938964844,295.2176208496094,291.956787109375,297.76641845703125,295.3289794921875,285.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127202840521,7.35147098751554e-09,0.0010127129498869,-0.0183114055544137,0.0,0.0,0.0,-0.0084572564810514,60.0,11.235398292541504,-0.0,-6.992595302790505e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,9.504519402980804e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,0.0001000873453449,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,7.392415864160284e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,0.0001000872580334,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0004747702332679,285.362548828125,294.1499938964844,295.2176208496094,291.956787109375,297.76641845703125,295.3289794921875,285.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127202840521,7.35147098751554e-09,0.0010127129498869,-0.0183114055544137,0.0,0.0,0.0,-0.0084572564810514,60.0,11.235398292541504,-0.0,-6.992595302790505e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,9.49003515415825e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,9.993481216952203e-05,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,7.381149771390483e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,9.993473213398828e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,0.0004740467120427,285.3602294921875,294.1499938964844,295.1929626464844,291.95294189453125,297.7384948730469,295.2972106933594,285.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170968263636723e-09,0.0010111696319654,-0.0178386326879262,0.0,0.0,0.0,-0.0083677740767598,60.0,11.195862770080566,-0.0,-6.971294652657889e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,9.49003515415825e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,9.993481216952203e-05,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,7.381149771390483e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,9.993473213398828e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,0.0004740467120427,285.3602294921875,294.1499938964844,295.1929626464844,291.95294189453125,297.7384948730469,295.2972106933594,285.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170968263636723e-09,0.0010111696319654,-0.0178386326879262,0.0,0.0,0.0,-0.0083677740767598,60.0,11.195862770080566,-0.0,-6.971294652657889e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,9.475630213273688e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,9.978312300518156e-05,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,7.369946251856163e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,9.97830429696478e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,0.0004733271489385,285.3580627441406,294.1499938964844,295.171142578125,291.9497985839844,297.7107238769531,295.2683410644531,285.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096415644511,6.991462964123229e-09,0.0010096345795318,-0.0173684600740671,0.0,0.0,0.0,-0.0082787852734327,60.0,11.157891273498535,-0.0,-6.950143927042518e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,9.475630213273688e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,9.978312300518156e-05,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,7.369946251856163e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,9.97830429696478e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,0.0004733271489385,285.3580627441406,294.1499938964844,295.171142578125,291.9497985839844,297.7107238769531,295.2683410644531,285.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096415644511,6.991462964123229e-09,0.0010096345795318,-0.0173684600740671,0.0,0.0,0.0,-0.0082787852734327,60.0,11.157891273498535,-0.0,-6.950143927042518e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,9.461314039072022e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,9.963236516341568e-05,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,7.358811126323417e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,9.963228512788191e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,0.0004726120387203,285.3559875488281,294.1499938964844,295.15191650390625,291.947265625,297.68316650390625,295.24224853515625,285.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813057673582534e-09,0.0010081091895699,-0.0169011577963829,0.0,0.0,0.0,-0.0081903422251343,60.0,11.12137222290039,-0.0,-6.929153784085429e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,9.461314039072022e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,9.963236516341568e-05,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,7.358811126323417e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,9.963228512788191e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,0.0004726120387203,285.3559875488281,294.1499938964844,295.15191650390625,291.947265625,297.68316650390625,295.24224853515625,285.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813057673582534e-09,0.0010081091895699,-0.0169011577963829,0.0,0.0,0.0,-0.0081903422251343,60.0,11.12137222290039,-0.0,-6.929153784085429e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,9.45418287301436e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,9.955727000487968e-05,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,7.353264663834125e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,9.955718996934591e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.0004722558369394,285.35504150390625,294.1499938964844,295.1432189941406,291.9462280273437,297.66949462890625,295.23046875,285.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724194978602327e-09,0.0010073508601635,-0.0166683923453092,0.0,0.0,0.0,-0.008146297186613,60.0,11.103759765625,-0.0,-6.918710937497964e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676208496094,0.0,0.0,9.447077172808348e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,9.948244405677542e-05,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,7.347737846430391e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,9.948236402124166e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,0.0004719008866231,285.3540954589844,294.1499938964844,295.13507080078125,291.9453430175781,297.6558837890625,295.2192687988281,285.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.635645366515064e-09,0.0010065936949104,-0.0164364445954561,0.0,0.0,0.0,-0.0081023992970585,60.0,11.086445808410645,-0.0,-6.90831285510285e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,9.432953083887696e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,9.933370893122628e-05,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,7.336752605624497e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,9.933362889569251e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,0.0004711953515652,285.3522644042969,294.1499938964844,295.1203308105469,291.94390869140625,297.6287841796875,295.1981201171875,285.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.4596354931723e-09,0.0010050870478153,-0.0159753989428281,0.0,0.0,0.0,-0.0080151362344622,60.0,11.052417755126951,-0.0,-6.887667325372604e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,9.432953083887696e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,9.933370893122628e-05,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,7.336752605624497e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,9.933362889569251e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,0.0004711953515652,285.3522644042969,294.1499938964844,295.1203308105469,291.94390869140625,297.6287841796875,295.1981201171875,285.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.4596354931723e-09,0.0010050870478153,-0.0159753989428281,0.0,0.0,0.0,-0.0080151362344622,60.0,11.052417755126951,-0.0,-6.887667325372604e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,9.421175491297618e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,9.92096756817773e-05,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,7.32759217498824e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,9.920960292220116e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0004706070467364,285.3508605957031,294.1499938964844,295.109375,291.94305419921875,297.6062927246094,295.1822509765625,285.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312868450208953e-09,0.0010038325563073,-0.0155909406021237,0.0,0.0,0.0,-0.0079423794522881,60.0,11.024808883666992,-0.0,-6.870475033338155e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,9.418942499905825e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,9.918616706272589e-05,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,7.325854676309973e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,9.918608702719212e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,0.0004704954917542,285.3505859375,294.1499938964844,295.107421875,291.94293212890625,297.6020202636719,295.1792297363281,285.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285040932141328e-09,0.0010035941377282,-0.0155180459842085,0.0,0.0,0.0,-0.0079285819083452,60.0,11.019550323486328,-0.0,-6.867217905437428e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,9.405034506926312e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,9.903970203595236e-05,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,7.315037510124967e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,9.903962927637622e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,0.0004698007833212,285.3490295410156,294.1499938964844,295.0961303710937,291.9423217773437,297.5755615234375,295.162353515625,285.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111728900748403e-09,0.0010021121706813,-0.015064044855535,0.0,0.0,0.0,-0.0078426646068692,60.0,10.987747192382812,-0.0,-6.846948963357137e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,9.405034506926312e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,9.903970203595236e-05,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,7.315037510124967e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,9.903962927637622e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,0.0004698007833212,285.3490295410156,294.1499938964844,295.0961303710937,291.9423217773437,297.5755615234375,295.162353515625,285.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111728900748403e-09,0.0010021121706813,-0.015064044855535,0.0,0.0,0.0,-0.0078426646068692,60.0,10.987747192382812,-0.0,-6.846948963357137e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,9.391241474077106e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,9.889445209410042e-05,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,7.304309110622853e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,9.889437205856666e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,0.0004691117501351,285.3475646972656,294.1499938964844,295.0862121582031,291.9420471191406,297.5494384765625,295.14727783203125,285.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939840619362258e-09,0.0010006423108279,-0.014613764360547,0.0,0.0,0.0,-0.0077574513852596,60.0,10.956869125366213,-0.0,-6.826876131071914e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,9.391241474077106e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,9.889445209410042e-05,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,7.304309110622853e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,9.889437205856666e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,0.0004691117501351,285.3475646972656,294.1499938964844,295.0862121582031,291.9420471191406,297.5494384765625,295.14727783203125,285.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939840619362258e-09,0.0010006423108279,-0.014613764360547,0.0,0.0,0.0,-0.0077574513852596,60.0,10.956869125366213,-0.0,-6.826876131071914e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,9.384387522004543e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,9.882227459456772e-05,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,7.298978016478941e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,9.882220183499156e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,0.0004687694017775,285.3468933105469,294.1499938964844,295.0816650390625,291.9420166015625,297.5365295410156,295.1405334472656,285.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.854432938434684e-09,0.000999913434498,-0.014390024356544,0.0,0.0,0.0,-0.0077151181176304,60.0,10.941814422607422,-0.0,-6.81691361137382e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,9.377565584145486e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,9.875043906504288e-05,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,7.293672388186678e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,9.875035902950911e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,0.0004684286250267,285.34625244140625,294.1499938964844,295.07733154296875,291.9420471191406,297.5237121582031,295.1341247558594,285.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769424937795975e-09,0.0009991864208132,-0.0141673302277922,0.0,0.0,0.0,-0.0076729757711291,60.0,10.926935195922852,-0.0,-6.80700438238091e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,9.364021389046684e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,9.860780846793205e-05,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,7.283138256752864e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,9.86077357083559e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.0004677521064877,285.34503173828125,294.1499938964844,295.0693359375,291.94219970703125,297.498291015625,295.1220092773437,285.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600649721770878e-09,0.0009977419394999,-0.0137251894921064,0.0,0.0,0.0,-0.0075893001630902,60.0,10.897515296936035,-0.0,-6.787352901937993e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
