time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228480,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,9.364021389046684e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,9.860780846793205e-05,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,7.283138256752864e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,9.86077357083559e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.0004677521064877,285.34503173828125,294.1499938964844,295.0693359375,291.94219970703125,297.498291015625,295.1220092773437,285.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600649721770878e-09,0.0009977419394999,-0.0137251894921064,0.0,0.0,0.0,-0.0075893001630902,60.0,10.897515296936035,-0.0,-6.787352901937993e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,9.35061470954679e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,9.846662578638644e-05,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,7.272710354300216e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,9.846655302681027e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.0004670823982451,285.34393310546875,294.1499938964844,295.0619201660156,291.9425048828125,297.4732360839844,295.1111145019531,285.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335815846684454e-09,0.0009963134070858,-0.0132875116541981,0.0,0.0,0.0,-0.0075064771808683,60.0,10.86866283416748,-0.0,-6.767927374085049e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,9.35061470954679e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,9.846662578638644e-05,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,7.272710354300216e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,9.846655302681027e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.0004670823982451,285.34393310546875,294.1499938964844,295.0619201660156,291.9425048828125,297.4732360839844,295.1111145019531,285.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335815846684454e-09,0.0009963134070858,-0.0132875116541981,0.0,0.0,0.0,-0.0075064771808683,60.0,10.86866283416748,-0.0,-6.767927374085049e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,9.337348456028848e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,9.832692740019412e-05,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,7.262392318807542e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,9.832685464061797e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0004664197040256,285.34295654296875,294.1499938964844,295.0548400878906,291.9428405761719,297.4485168457031,295.1012268066406,285.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268265823588081e-09,0.0009948997758328,-0.0128544149920344,0.0,0.0,0.0,-0.0074245231226086,60.0,10.840282440185549,-0.0,-6.74873348316396e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,9.337348456028848e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,9.832692740019412e-05,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,7.262392318807542e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,9.832685464061797e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0004664197040256,285.34295654296875,294.1499938964844,295.0548400878906,291.9428405761719,297.4485168457031,295.1012268066406,285.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268265823588081e-09,0.0009948997758328,-0.0128544149920344,0.0,0.0,0.0,-0.0074245231226086,60.0,10.840282440185549,-0.0,-6.74873348316396e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,9.324229904450476e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,9.81887787929736e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,7.252188515849411e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,9.818871330935508e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,0.0004657644312828,285.3420715332031,294.1499938964844,295.0478515625,291.9431457519531,297.4241638183594,295.0921630859375,285.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.104794809085433e-09,0.0009935019770637,-0.01242614723742,0.0,0.0,0.0,-0.0073434836231172,60.0,10.812249183654783,-0.0,-6.729780466230295e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,9.324229904450476e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,9.81887787929736e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,7.252188515849411e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,9.818871330935508e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,0.0004657644312828,285.3420715332031,294.1499938964844,295.0478515625,291.9431457519531,297.4241638183594,295.0921630859375,285.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.104794809085433e-09,0.0009935019770637,-0.01242614723742,0.0,0.0,0.0,-0.0073434836231172,60.0,10.812249183654783,-0.0,-6.729780466230295e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,9.31773247430101e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,9.812035568756984e-05,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,7.2471346356906e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,9.812028292799369e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,0.0004654398653656,285.3416748046875,294.1499938964844,295.0443115234375,291.9432983398437,297.4121398925781,295.0879211425781,285.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.0238266879887306e-09,0.0009928105864673,-0.0122140198945999,0.0,0.0,0.0,-0.007303349673748,60.0,10.79833698272705,-0.0,-6.720402723203733e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,9.311272879131138e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,9.805233275983484e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,7.242110586958006e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,9.805226000025868e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,0.0004651171911973,285.34130859375,294.1499938964844,295.04071044921875,291.9433898925781,297.40020751953125,295.08380126953125,285.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943332410078938e-09,0.0009921223390847,-0.0120031321421265,0.0,0.0,0.0,-0.0072634448297321,60.0,10.784469604492188,-0.0,-6.711086086852448e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,9.298465010942893e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,9.791745833354072e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,7.232149073388427e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.791739284992218e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.0004644774016924,285.3406677246094,294.1499938964844,295.0331115722656,291.9434509277344,297.3764953613281,295.07574462890625,285.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.7837320771293435e-09,0.0009907564381137,-0.0115849915891885,0.0,0.0,0.0,-0.0071843182668089,60.0,10.75678539276123,-0.0,-6.692633292004757e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,9.298465010942893e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,9.791745833354072e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,7.232149073388427e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.791739284992218e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.0004644774016924,285.3406677246094,294.1499938964844,295.0331115722656,291.9434509277344,297.3764953613281,295.07574462890625,285.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.7837320771293435e-09,0.0009907564381137,-0.0115849915891885,0.0,0.0,0.0,-0.0071843182668089,60.0,10.75678539276123,-0.0,-6.692633292004757e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,9.286839485866948e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,9.779503307072446e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,7.22310651326552e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,9.779496758710592e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,0.0004638966929633,285.34014892578125,294.1499938964844,295.02557373046875,291.9433288574219,297.3549499511719,295.0685729980469,285.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638863515538105e-09,0.0009895177790895,-0.0112054422497749,0.0,0.0,0.0,-0.0071125016547739,60.0,10.73126983642578,-0.0,-6.675905694919494e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,9.285832493333146e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,9.778442472452298e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,7.222323620226234e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,9.778435924090444e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,0.0004638464015442,285.340087890625,294.1499938964844,295.0248718261719,291.9432983398437,297.3530578613281,295.0679626464844,285.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989414867945,4.626313998556952e-09,0.0009894103277474,-0.0111725619062781,0.0,0.0,0.0,-0.0071062790229916,60.0,10.72905158996582,-0.0,-6.674457608824015e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,9.27337387111038e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,9.765323920873924e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,7.212633499875665e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,9.765316644916312e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,0.0004632240743376,285.3396301269531,294.1499938964844,295.0157165527344,291.9428405761719,297.3299255371094,295.06024169921875,285.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471071068934407e-09,0.0009880828438326,-0.0107658253982663,0.0,0.0,0.0,-0.007029318716377,60.0,10.701186180114746,-0.0,-6.65655690568201e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,9.27337387111038e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,9.765323920873924e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,7.212633499875665e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,9.765316644916312e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,0.0004632240743376,285.3396301269531,294.1499938964844,295.0157165527344,291.9428405761719,297.3299255371094,295.06024169921875,285.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471071068934407e-09,0.0009880828438326,-0.0107658253982663,0.0,0.0,0.0,-0.007029318716377,60.0,10.701186180114746,-0.0,-6.65655690568201e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,9.261097147827968e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,9.752395271789284e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,7.20308453310281e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,9.752387995831668e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.0004626107984222,285.3392944335937,294.1499938964844,295.00537109375,291.9420166015625,297.3070373535156,295.0524597167969,285.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318083668408691e-09,0.0009867745684459,-0.0103649934753775,0.0,0.0,0.0,-0.0069534759968519,60.0,10.67306900024414,-0.0,-6.638939709091575e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,9.261097147827968e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,9.752395271789284e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,7.20308453310281e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,9.752387995831668e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.0004626107984222,285.3392944335937,294.1499938964844,295.00537109375,291.9420166015625,297.3070373535156,295.0524597167969,285.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318083668408691e-09,0.0009867745684459,-0.0103649934753775,0.0,0.0,0.0,-0.0069534759968519,60.0,10.67306900024414,-0.0,-6.638939709091575e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,9.2550391855184e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,9.746015712153168e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,7.198373350547627e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,9.746009163791314e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0004623082058969,285.33917236328125,294.1499938964844,294.9996643066406,291.9414367675781,297.29571533203125,295.0484313964844,285.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242598716786006e-09,0.000986129976809,-0.0101672178134322,0.0,0.0,0.0,-0.0069160591810941,60.0,10.658824920654297,-0.0,-6.63025616631785e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,9.249021240975708e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,9.739678353071211e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,7.193691999418661e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,9.73967180470936e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.434814453125,0.0,0.0,0.0004620075924322,285.33905029296875,294.1499938964844,294.9935913085937,291.94073486328125,297.284423828125,295.0443420410156,285.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167606704186255e-09,0.000985488644801,-0.0099707338958978,0.0,0.0,0.0,-0.0068788826465606,60.0,10.644498825073242,-0.0,-6.621635151304872e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,9.237101039616392e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,9.727125870995224e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,7.184420974226668e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,9.727119322633372e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0004614121571648,285.3388977050781,294.1499938964844,294.9801330566406,291.9389343261719,297.26190185546875,295.0359191894531,285.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066857097186e-09,0.000984217505902,-0.0095815453678369,0.0,0.0,0.0,-0.0068052397109568,60.0,10.615602493286133,-0.0,-6.604575020219272e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,9.237101039616392e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,9.727125870995224e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,7.184420974226668e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,9.727119322633372e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0004614121571648,285.3388977050781,294.1499938964844,294.9801330566406,291.9389343261719,297.26190185546875,295.0359191894531,285.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066857097186e-09,0.000984217505902,-0.0095815453678369,0.0,0.0,0.0,-0.0068052397109568,60.0,10.615602493286133,-0.0,-6.604575020219272e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,9.22541003092192e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,9.714814223116264e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,7.175327482400462e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,9.714807674754412e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.0004608281888067,285.3388366699219,294.1499938964844,294.9647521972656,291.9365539550781,297.2395324707031,295.02691650390625,285.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873384724073503e-09,0.0009829718619585,-0.0091998409479856,0.0,0.0,0.0,-0.0067330189049243,60.0,10.585973739624023,-0.0,-6.587864476159666e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,9.22541003092192e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,9.714814223116264e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,7.175327482400462e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,9.714807674754412e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.0004608281888067,285.3388366699219,294.1499938964844,294.9647521972656,291.9365539550781,297.2395324707031,295.02691650390625,285.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873384724073503e-09,0.0009829718619585,-0.0091998409479856,0.0,0.0,0.0,-0.0067330189049243,60.0,10.585973739624023,-0.0,-6.587864476159666e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,9.213917655870318e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,9.702712122816592e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,7.166388968471438e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,9.70270557445474e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,0.000460254115751,285.3388671875,294.1499938964844,294.9471740722656,291.9334716796875,297.21728515625,295.0172424316406,285.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301761679486845e-09,0.0009817471727728,-0.0088246120139956,0.0,0.0,0.0,-0.0066620237194001,60.0,10.555621147155762,-0.0,-6.571458044390965e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,9.213917655870318e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,9.702712122816592e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,7.166388968471438e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,9.70270557445474e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,0.000460254115751,285.3388671875,294.1499938964844,294.9471740722656,291.9334716796875,297.21728515625,295.0172424316406,285.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301761679486845e-09,0.0009817471727728,-0.0088246120139956,0.0,0.0,0.0,-0.0066620237194001,60.0,10.555621147155762,-0.0,-6.571458044390965e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,9.202636283589528e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,9.690832666819917e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,7.157614891184494e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,9.690826118458062e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0004596906073857,285.3389892578125,294.1499938964844,294.9271545410156,291.9296875,297.195068359375,295.0067749023437,285.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589603503328931e-09,0.0009805450681596,-0.0084562869742512,0.0,0.0,0.0,-0.0065923356451094,60.0,10.524392127990724,-0.0,-6.555373488481564e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,9.202636283589528e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,9.690832666819917e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,7.157614891184494e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,9.690826118458062e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0004596906073857,285.3389892578125,294.1499938964844,294.9271545410156,291.9296875,297.195068359375,295.0067749023437,285.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589603503328931e-09,0.0009805450681596,-0.0084562869742512,0.0,0.0,0.0,-0.0065923356451094,60.0,10.524392127990724,-0.0,-6.555373488481564e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,9.197097097057848e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,9.684998804004864e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,7.153306069085374e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,9.684992983238772e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,0.0004594138881657,285.339111328125,294.1499938964844,294.9161682128906,291.9274597167969,297.1839599609375,295.0010681152344,285.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.520579161531145e-09,0.0009799553081393,-0.0082754287868738,0.0,0.0,0.0,-0.0065581197850406,60.0,10.508282661437988,-0.0,-6.547482911400948e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,9.191597200697288e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,9.679207141743972e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,7.149028533603996e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,9.679201320977882e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.00045913917711,285.3392333984375,294.1499938964844,294.90447998046875,291.925048828125,297.1728515625,294.99517822265625,285.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452045538310244e-09,0.0009793693898245,-0.0080958567559719,0.0,0.0,0.0,-0.0065241451375186,60.0,10.491984367370604,-0.0,-6.539652730452873e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,9.180715278489517e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,9.667747508501634e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,7.140564412111416e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,9.667741687735544e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,0.0004585955757647,285.33953857421875,294.1499938964844,294.8788452148437,291.9195251464844,297.1506042480469,294.9828796386719,285.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3164415658148982e-09,0.0009782090783119,-0.0077405446209013,0.0,0.0,0.0,-0.0064569162204861,60.0,10.458860397338867,-0.0,-6.524174267497075e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,9.180715278489517e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,9.667747508501634e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,7.140564412111416e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,9.667741687735544e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,0.0004585955757647,285.33953857421875,294.1499938964844,294.8788452148437,291.9195251464844,297.1506042480469,294.9828796386719,285.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3164415658148982e-09,0.0009782090783119,-0.0077405446209013,0.0,0.0,0.0,-0.0064569162204861,60.0,10.458860397338867,-0.0,-6.524174267497075e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,9.17004799703136e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,9.656514885136858e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,7.132267637643963e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,9.656509064370766e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,0.0004580627428367,285.3399353027344,294.1499938964844,294.8500061035156,291.9129943847656,296.1282653808594,294.9692077636719,285.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.424046516418455,-0.0,-6.509019812028782e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,9.17004799703136e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,9.656514885136858e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,7.132267637643963e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,9.656509064370766e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,0.0004580627428367,285.3399353027344,294.1499938964844,294.8500061035156,291.9129943847656,296.1282653808594,294.9692077636719,285.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.424046516418455,-0.0,-6.509019812028782e-08,0.0,281.909912109375,283.82183837890625,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0417209711905226e-20,-5.208605259849396e-21,-5.208604855952613e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
