time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,295.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,-0.001462721498683,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799377441406,0.0,0.0,-0.0015403161523863,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,-0.0011376722250133,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801513671875,0.0,0.0,-0.0015403161523863,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2883605957031,0.0,0.0,-0.0073065967299044,293.3411865234375,294.1499938964844,296.4237060546875,294.1676025390625,296.0910949707031,294.3415832519531,293.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0400042124092578,3.64119188134282e-08,0.0400041788816452,-0.0556070879101753,0.0,0.0,0.0,-0.2208999842405319,60.0,36.5931396484375,0.0,-1.6560852600377984e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,-0.001462721498683,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799377441406,0.0,0.0,-0.0015403161523863,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,-0.0011376722250133,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801513671875,0.0,0.0,-0.0015403161523863,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2883605957031,0.0,0.0,-0.0073065967299044,293.3411865234375,294.1499938964844,296.4237060546875,294.1676025390625,296.0910949707031,294.3415832519531,293.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0400042124092578,3.64119188134282e-08,0.0400041788816452,-0.0556070879101753,0.0,0.0,0.0,-0.2208999842405319,60.0,36.5931396484375,0.0,-1.6560852600377984e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461608886719,0.0,0.0,0.0001040960341924,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460388183594,0.0,0.0,0.0001096181367756,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34619140625,0.0,0.0,8.096358214970678e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34637451171875,0.0,0.0,0.0001096181367756,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588256835937,0.0,0.0,0.0005199812585487,293.4371337890625,294.1499938964844,296.398193359375,294.1434326171875,296.1903076171875,295.3420104980469,293.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,0.0005206044879741,1.7023520371139966e-08,-0.0005206214846111,-0.045230146497488,0.0,0.0,0.0,-0.0051291021518409,60.0,11.282228469848633,-0.0,-8.38737079789098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461608886719,0.0,0.0,0.0001040960341924,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460388183594,0.0,0.0,0.0001096181367756,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34619140625,0.0,0.0,8.096358214970678e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34637451171875,0.0,0.0,0.0001096181367756,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588256835937,0.0,0.0,0.0005199812585487,293.4371337890625,294.1499938964844,296.398193359375,294.1434326171875,296.1903076171875,295.3420104980469,293.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,0.0005206044879741,1.7023520371139966e-08,-0.0005206214846111,-0.045230146497488,0.0,0.0,0.0,-0.0051291021518409,60.0,11.282228469848633,-0.0,-8.38737079789098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35906982421875,0.0,0.0,0.0001059123533195,296.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588562011719,0.0,0.0,0.0001115308114094,296.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35906982421875,0.0,0.0,8.237627480411902e-05,296.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592224121094,0.0,0.0,0.0001115308114094,297.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726806640625,0.0,0.0,0.000529054144863,293.455078125,294.1499938964844,296.3857421875,294.1316223144531,296.2347717285156,295.61669921875,293.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0047971047461032,1.4946486714961793e-08,-0.0047971201129257,-0.0440496169030666,0.0,0.0,0.0,0.0173136200755834,60.0,8.592682838439941,-0.0,-8.682614094368547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.41290283203125,0.0,0.0,0.0001090962396119,296.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4122009277344,0.0,0.0,0.0001148835945059,296.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.41290283203125,0.0,0.0,8.485263242619112e-05,296.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4127502441406,0.0,0.0,0.0001148835945059,297.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43084716796875,0.0,0.0,0.000544958282262,293.5323181152344,294.1499938964844,296.3734436035156,294.1199951171875,296.2607421875,295.7549133300781,293.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,0.0110568674281239,1.2595437581808257e-08,-0.0110568804666399,-0.0441288128495216,0.0,0.0,0.0,0.0499191954731941,60.0,7.96154260635376,-0.0,-9.212478602194096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,9.790431795408948e-05,296.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001030979619827,296.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,7.614780770381913e-05,296.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,0.0001030979619827,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0004890523850917,293.3682556152344,294.1499938964844,296.34942626953125,294.0972595214844,296.5511474609375,295.7964782714844,293.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002325450332136,9.632728392716672e-09,-0.0002325546665815,-0.0255489461123943,0.0,0.0,0.0,-0.0032308085355907,60.0,25.04911231994629,-0.0,-7.419279768328124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,9.790431795408948e-05,296.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001030979619827,296.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,7.614780770381913e-05,296.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,0.0001030979619827,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0004890523850917,293.3682556152344,294.1499938964844,296.34942626953125,294.0972595214844,296.5511474609375,295.7964782714844,293.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002325450332136,9.632728392716672e-09,-0.0002325546665815,-0.0255489461123943,0.0,0.0,0.0,-0.0032308085355907,60.0,25.04911231994629,-0.0,-7.419279768328124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0001034573069773,296.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001089455254259,296.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,8.046679431572556e-05,296.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,0.0001089455254259,297.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0005167906638234,293.388427734375,294.1499938964844,296.326171875,294.0752258300781,296.5883483886719,296.0481262207031,293.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002764678793027,1.7001756447143634e-08,0.0002764508826658,-0.0443783812224864,0.0,0.0,0.0,-0.0091256946325302,60.0,7.453917026519775,0.0,-8.284768426847222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0001034573069773,296.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001089455254259,296.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,8.046679431572556e-05,296.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,0.0001089455254259,297.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0005167906638234,293.388427734375,294.1499938964844,296.326171875,294.0752258300781,296.5883483886719,296.0481262207031,293.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002764678793027,1.7001756447143634e-08,0.0002764508826658,-0.0443783812224864,0.0,0.0,0.0,-0.0091256946325302,60.0,7.453917026519775,0.0,-8.284768426847222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001029650084092,296.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0001084271134459,296.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,8.008389704627916e-05,296.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.0001084271134459,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223571777344,0.0,0.0,0.0005143315647728,293.3871765136719,294.1499938964844,296.3035888671875,294.0538635253906,296.6211242675781,296.1874084472656,293.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970818111672,1.7216477132819822e-08,0.0010970645816996,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,3.1176915168762207,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001029650084092,296.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0001084271134459,296.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,8.008389704627916e-05,296.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.0001084271134459,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223571777344,0.0,0.0,0.0005143315647728,293.3871765136719,294.1499938964844,296.3035888671875,294.0538635253906,296.6211242675781,296.1874084472656,293.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970818111672,1.7216477132819822e-08,0.0010970645816996,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,3.1176915168762207,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0001028276965371,296.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0001082825183402,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,7.997710054041818e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.0001082825183402,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0005136456456966,293.3858947753906,294.1499938964844,296.2817687988281,294.0331726074219,296.653564453125,296.2430114746094,293.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.4618630409240723,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0001028276965371,296.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0001082825183402,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,7.997710054041818e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.0001082825183402,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0005136456456966,293.3858947753906,294.1499938964844,296.2817687988281,294.0331726074219,296.653564453125,296.2430114746094,293.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.4618630409240723,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,0.0001027477919706,296.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001081983718904,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,7.991494931047782e-05,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,0.0001081983718904,297.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,0.0005132465157657,293.3852233886719,294.1499938964844,296.2710876464844,294.0230712890625,296.6693115234375,296.25244140625,293.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947675909847,1.6945813641200402e-08,0.0010947505943477,-0.0434157513082027,0.0,0.0,0.0,-0.0132135692983865,60.0,2.3984603881835938,0.0,-8.171522125621777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001026596801239,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.0001081055888789,296.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,7.984641706570983e-05,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0001081055888789,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.322265625,0.0,0.0,0.0005128063494339,293.38458251953125,294.1499938964844,296.2606201171875,294.0131530761719,296.6847839355469,296.25555419921875,293.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938288178294,1.683602413038443e-08,0.0010938119376078,-0.0431288443505764,0.0,0.0,0.0,-0.013159142807126,60.0,2.366495132446289,0.0,-8.157513065043531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001024596422212,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.0001078949353541,296.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,7.969082798808813e-05,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0001078949353541,297.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221740722656,0.0,0.0,0.000511807098519,293.3832397460937,294.1499938964844,296.2401428222656,293.9937744140625,296.7149353027344,296.2514038085937,293.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.331173896789551,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001024596422212,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.0001078949353541,296.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,7.969082798808813e-05,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0001078949353541,297.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221740722656,0.0,0.0,0.000511807098519,293.3832397460937,294.1499938964844,296.2401428222656,293.9937744140625,296.7149353027344,296.2514038085937,293.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.331173896789551,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001022245414787,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.0001076473636203,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,7.950797589728609e-05,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0001076473636203,297.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,0.0005106327589601,293.38189697265625,294.1499938964844,296.2203674316406,293.9750366210937,296.744140625,296.2396545410156,293.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.3066530227661133,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001022245414787,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.0001076473636203,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,7.950797589728609e-05,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0001076473636203,297.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,0.0005106327589601,293.38189697265625,294.1499938964844,296.2203674316406,293.9750366210937,296.744140625,296.2396545410156,293.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.3066530227661133,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001019563133013,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001073649109457,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.92993523646146e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,0.0001073649109457,297.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218994140625,0.0,0.0,0.0005092928768135,293.3805236816406,294.1499938964844,296.2012634277344,293.9569396972656,296.7723693847656,296.22430419921875,293.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2837042808532715,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001019563133013,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001073649109457,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.92993523646146e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,0.0001073649109457,297.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218994140625,0.0,0.0,0.0005092928768135,293.3805236816406,294.1499938964844,296.2012634277344,293.9569396972656,296.7723693847656,296.22430419921875,293.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2837042808532715,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0001016598471323,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.0001070527141564,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.906876999186352e-05,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0001070527141564,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217163085937,0.0,0.0,0.0005078119575046,293.379150390625,294.1499938964844,296.18280029296875,293.9394836425781,296.7995300292969,296.2074584960937,293.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2608988285064697,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0001016598471323,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.0001070527141564,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.906876999186352e-05,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0001070527141564,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217163085937,0.0,0.0,0.0005078119575046,293.379150390625,294.1499938964844,296.18280029296875,293.9394836425781,296.7995300292969,296.2074584960937,293.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2608988285064697,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0001015032103168,296.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0001068877681973,297.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,7.894694135757163e-05,297.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.0001068877681973,297.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,0.0005070295301266,293.3784484863281,294.1499938964844,296.173828125,293.93096923828125,296.8127136230469,296.1988830566406,293.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.539503280412191e-08,0.0010814914712682,-0.0393622554838657,0.0,0.0,0.0,-0.0124447885900735,60.0,2.249517679214477,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,0.0001013436849461,296.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0001067197808879,297.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,7.882286445237696e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001067197808879,297.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,0.0005062327254563,293.37774658203125,294.1499938964844,296.1649780273437,293.922607421875,296.8256530761719,296.1903381347656,293.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626557922038e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.238179445266724,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,0.0001010213454719,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001063803356373,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,7.857215678086504e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,0.0001063803356373,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212890625,0.0,0.0,0.0005046225269325,293.3763732910156,294.1499938964844,296.1477966308594,293.9063415527344,296.8508605957031,296.1734619140625,293.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794624192404626e-08,0.0010763577884063,-0.0377923585474491,0.0,0.0,0.0,-0.0121471416205167,60.0,2.2157673835754395,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,0.0001010213454719,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001063803356373,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,7.857215678086504e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,0.0001063803356373,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212890625,0.0,0.0,0.0005046225269325,293.3763732910156,294.1499938964844,296.1477966308594,293.9063415527344,296.8508605957031,296.1734619140625,293.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794624192404626e-08,0.0010763577884063,-0.0377923585474491,0.0,0.0,0.0,-0.0121471416205167,60.0,2.2157673835754395,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.0001007081373245,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001060505237546,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,7.832855044398457e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001060505237546,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.321044921875,0.0,0.0,0.0005030580214224,293.3749694824219,294.1499938964844,296.1312561035156,293.89068603515625,296.87518310546875,296.1569519042969,293.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404372805643106e-08,0.0010730207432061,-0.0367718152701854,0.0,0.0,0.0,-0.0119536770507693,60.0,2.193958044052124,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.0001007081373245,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001060505237546,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,7.832855044398457e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001060505237546,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.321044921875,0.0,0.0,0.0005030580214224,293.3749694824219,294.1499938964844,296.1312561035156,293.89068603515625,296.87518310546875,296.1569519042969,293.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404372805643106e-08,0.0010730207432061,-0.0367718152701854,0.0,0.0,0.0,-0.0119536770507693,60.0,2.193958044052124,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0001004185105557,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,0.0001057455228874,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,7.810328679624945e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001057455228874,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,0.0005016112118028,293.3735656738281,294.1499938964844,296.11529541015625,293.8755798339844,296.898681640625,296.1408996582031,293.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699487756937,1.4043493479221073e-08,0.0010699348058551,-0.0358279831707477,0.0,0.0,0.0,-0.0117747727781534,60.0,2.1730568408966064,0.0,-7.805221002854523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0001004185105557,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,0.0001057455228874,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,7.810328679624945e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001057455228874,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,0.0005016112118028,293.3735656738281,294.1499938964844,296.11529541015625,293.8755798339844,296.898681640625,296.1408996582031,293.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699487756937,1.4043493479221073e-08,0.0010699348058551,-0.0358279831707477,0.0,0.0,0.0,-0.0117747727781534,60.0,2.1730568408966064,0.0,-7.805221002854523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001001489072223,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127136230469,0.0,0.0,0.0001054616222972,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,7.789359369780868e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,0.0001054616222972,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.0,0.0,0.0005002645193599,293.37213134765625,294.1499938964844,296.0999450683594,293.8610534667969,296.9213562011719,296.1253967285156,293.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707572854571026e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082467138767,60.0,2.153193473815918,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001001489072223,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127136230469,0.0,0.0,0.0001054616222972,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,7.789359369780868e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,0.0001054616222972,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.0,0.0,0.0005002645193599,293.37213134765625,294.1499938964844,296.0999450683594,293.8610534667969,296.9213562011719,296.1253967285156,293.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707572854571026e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082467138767,60.0,2.153193473815918,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,0.0001000144766294,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0001053200612659,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,7.778903818689287e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,0.0001053200612659,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203125,0.0,0.0,0.0004995930357836,293.3714294433594,294.1499938964844,296.0924987792969,293.8539733886719,296.9324035644531,296.1178283691406,293.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540075727291878e-08,0.0010656306985765,-0.0345112048089504,0.0,0.0,0.0,-0.011525209993124,60.0,2.143552303314209,0.0,-7.74253834379124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,9.988222154788672e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,0.0001051807848853,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,7.768617069814354e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,0.0001051807848853,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,0.0004989323788322,293.3707275390625,294.1499938964844,296.085205078125,293.8470764160156,296.9432678222656,296.11041259765625,293.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642351116985,1.3375287544192815e-08,0.0010642217239364,-0.0340801291167736,0.0,0.0,0.0,-0.011443518102169,60.0,2.1340911388397217,0.0,-7.722074713001349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,9.962451440514997e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.312255859375,0.0,0.0,0.0001049094134941,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,7.748573261778802e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001049094134941,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31982421875,0.0,0.0,0.0004976450582034,293.36932373046875,294.1499938964844,296.0710144042969,293.8336486816406,296.96441650390625,296.0959777832031,293.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054191505545988e-08,0.0010614760685712,-0.0332401171326637,0.0,0.0,0.0,-0.0112843373790383,60.0,2.115751504898072,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,9.962451440514997e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.312255859375,0.0,0.0,0.0001049094134941,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,7.748573261778802e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001049094134941,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31982421875,0.0,0.0,0.0004976450582034,293.36932373046875,294.1499938964844,296.0710144042969,293.8336486816406,296.96441650390625,296.0959777832031,293.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054191505545988e-08,0.0010614760685712,-0.0332401171326637,0.0,0.0,0.0,-0.0112843373790383,60.0,2.115751504898072,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,9.93762441794388e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0001046479665092,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,7.72926359786652e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,0.0001046479665092,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194885253906,0.0,0.0,0.00049640488578,293.367919921875,294.1499938964844,296.0574035644531,293.8207702636719,296.98486328125,296.0820617675781,293.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.098112106323242,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,9.93762441794388e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0001046479665092,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,7.72926359786652e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,0.0001046479665092,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194885253906,0.0,0.0,0.00049640488578,293.367919921875,294.1499938964844,296.0574035644531,293.8207702636719,296.98486328125,296.0820617675781,293.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.098112106323242,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
