time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,9.914125985233112e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,0.0001044005184667,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,7.710987119935453e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.0001044005184667,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,0.0004952311282977,293.36651611328125,294.1499938964844,296.0443420410156,293.80841064453125,297.0046081542969,296.06866455078125,293.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452066933121841e-08,0.0010563273681327,-0.0316647253930568,0.0,0.0,0.0,-0.0109858382493257,60.0,2.081242799758911,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,9.914125985233112e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,0.0001044005184667,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,7.710987119935453e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.0001044005184667,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,0.0004952311282977,293.36651611328125,294.1499938964844,296.0443420410156,293.80841064453125,297.0046081542969,296.06866455078125,293.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452066933121841e-08,0.0010563273681327,-0.0316647253930568,0.0,0.0,0.0,-0.0109858382493257,60.0,2.081242799758911,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,9.892130037769677e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,0.000104168888356,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,7.693879160797223e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.000104168888356,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,0.0004941324004903,293.3651123046875,294.1499938964844,296.0318298339844,293.7965393066406,297.0237121582031,296.0557861328125,293.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2178003494511812e-08,0.0010539839277043,-0.0309475883841514,0.0,0.0,0.0,-0.0108499731868505,60.0,2.0651724338531494,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,9.892130037769677e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,0.000104168888356,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,7.693879160797223e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.000104168888356,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,0.0004941324004903,293.3651123046875,294.1499938964844,296.0318298339844,293.7965393066406,297.0237121582031,296.0557861328125,293.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2178003494511812e-08,0.0010539839277043,-0.0309475883841514,0.0,0.0,0.0,-0.0108499731868505,60.0,2.0651724338531494,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,9.881702862912788e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001040590941556,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,7.685768650844693e-05,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,0.0001040590941556,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185729980469,0.0,0.0,0.0004936115001328,293.3644104003906,294.1499938964844,296.0257873535156,293.7908020019531,297.03302001953125,296.0495300292969,293.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528854327276,1.2048086972527017e-08,0.0010528733255341,-0.0306076239794492,0.0,0.0,0.0,-0.0107855703681707,60.0,2.0574326515197754,0.0,-7.55824700604535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,9.871789370663464e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,0.0001039546914398,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,7.678058318560943e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001039546914398,297.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,0.0004931163275614,293.3637084960937,294.1499938964844,296.0198669433594,293.78521728515625,297.0422058105469,296.0434265136719,293.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051828963682,1.1924566223342481e-08,0.0010518170893192,-0.030284384265542,0.0,0.0,0.0,-0.0107243349775671,60.0,2.049913167953491,0.0,-7.54308899786338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,9.8534939752426e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,0.0001037620386341,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,7.663828728254884e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,0.0001037620386341,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,0.0004922024090774,293.3623046875,294.1499938964844,296.0083923339844,293.7743530273437,297.06005859375,296.0315246582031,293.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498794727027,1.1696614343748024e-08,0.0010498677147552,-0.0296878367662429,0.0,0.0,0.0,-0.0106113292276859,60.0,2.035545110702514,0.0,-7.51515614183518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,9.8534939752426e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,0.0001037620386341,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,7.663828728254884e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,0.0001037620386341,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,0.0004922024090774,293.3623046875,294.1499938964844,296.0083923339844,293.7743530273437,297.06005859375,296.0315246582031,293.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498794727027,1.1696614343748024e-08,0.0010498677147552,-0.0296878367662429,0.0,0.0,0.0,-0.0106113292276859,60.0,2.035545110702514,0.0,-7.51515614183518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,9.837077232077718e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0001035891618812,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,7.651060150237754e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.0001035891618812,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,0.0004913823795504,293.36090087890625,294.1499938964844,295.9974670410156,293.7640075683594,297.077392578125,296.02008056640625,293.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481299832463,1.1492070406404764e-08,0.0010481185745447,-0.0291525218635797,0.0,0.0,0.0,-0.0105099268257617,60.0,2.0219969749450684,0.0,-7.490135089938121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,9.837077232077718e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0001035891618812,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,7.651060150237754e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.0001035891618812,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,0.0004913823795504,293.36090087890625,294.1499938964844,295.9974670410156,293.7640075683594,297.077392578125,296.02008056640625,293.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481299832463,1.1492070406404764e-08,0.0010481185745447,-0.0291525218635797,0.0,0.0,0.0,-0.0105099268257617,60.0,2.0219969749450684,0.0,-7.490135089938121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,9.822980064200236e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,0.000103440710518,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,7.640096009708941e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,0.000103440710518,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171691894531,0.0,0.0,0.0004906781832687,293.3595275878906,294.1499938964844,295.98699951171875,293.7541198730469,297.0941467285156,296.0091247558594,293.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466279927641,1.1316422465768028e-08,0.0010466167004778,-0.0286928098648786,0.0,0.0,0.0,-0.0104228509590029,60.0,2.009360313415528,0.0,-7.468682383660052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,9.822980064200236e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,0.000103440710518,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,7.640096009708941e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,0.000103440710518,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171691894531,0.0,0.0,0.0004906781832687,293.3595275878906,294.1499938964844,295.98699951171875,293.7541198730469,297.0941467285156,296.0091247558594,293.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466279927641,1.1316422465768028e-08,0.0010466167004778,-0.0286928098648786,0.0,0.0,0.0,-0.0104228509590029,60.0,2.009360313415528,0.0,-7.468682383660052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,9.811130439629778e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001033159278449,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,7.630878826603293e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0001033159278449,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167419433594,0.0,0.0,0.0004900862695649,293.358154296875,294.1499938964844,295.97705078125,293.74468994140625,297.11041259765625,295.99859619140625,293.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168775237990758e-08,0.0010453540598973,-0.028306370601058,0.0,0.0,0.0,-0.0103496555238962,60.0,1.9975926876068115,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,9.811130439629778e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001033159278449,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,7.630878826603293e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0001033159278449,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167419433594,0.0,0.0,0.0004900862695649,293.358154296875,294.1499938964844,295.97705078125,293.74468994140625,297.11041259765625,295.99859619140625,293.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168775237990758e-08,0.0010453540598973,-0.028306370601058,0.0,0.0,0.0,-0.0103496555238962,60.0,1.9975926876068115,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,9.806233720155431e-05,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,0.0001032643631333,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,7.62707059038803e-05,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,0.0001032643631333,297.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0004898416809737,293.35748291015625,294.1499938964844,295.9722595214844,293.7401428222656,297.1183166503906,295.9934997558594,293.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448439279571,1.1107767150519976e-08,0.0010448328685015,-0.0281466878950595,0.0,0.0,0.0,-0.0103194136172533,60.0,1.9920908212661743,0.0,-7.443237848292483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3093566894531,0.0,0.0,9.801908890949562e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.0001032188229146,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3093566894531,0.0,0.0,7.623706915182993e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097229003906,0.0,0.0,0.0001032188229146,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,0.0004896256723441,293.3567810058594,294.1499938964844,295.9675598144531,293.7357177734375,297.1260986328125,295.988525390625,293.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.1053882253975187e-08,0.0010443723294883,-0.0280056484043598,0.0,0.0,0.0,-0.0102927023544907,60.0,1.986799716949463,0.0,-7.436673854499531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,9.795036748982966e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,0.0001031464489642,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,7.618361996719614e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30938720703125,0.0,0.0,0.0001031464489642,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,0.00048928236356,293.3554382324219,294.1499938964844,295.95855712890625,293.7271728515625,297.14141845703125,295.9787902832031,293.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436502052471,1.09682529725319e-08,0.0010436392622068,-0.027781518176198,0.0,0.0,0.0,-0.0102502470836043,60.0,1.9767931699752808,0.0,-7.426248771480459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,9.795036748982966e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,0.0001031464489642,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,7.618361996719614e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30938720703125,0.0,0.0,0.0001031464489642,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,0.00048928236356,293.3554382324219,294.1499938964844,295.95855712890625,293.7271728515625,297.14141845703125,295.9787902832031,293.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436502052471,1.09682529725319e-08,0.0010436392622068,-0.027781518176198,0.0,0.0,0.0,-0.0102502470836043,60.0,1.9767931699752808,0.0,-7.426248771480459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,9.790938929654658e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,0.0001031033025356,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,7.61517439968884e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,0.0001031033025356,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.0004890776472166,293.3540954589844,294.1499938964844,295.95001220703125,293.71905517578125,297.15625,295.96954345703125,293.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432137642055,1.0917197812432278e-08,0.0010432028211653,-0.0276478826999664,0.0,0.0,0.0,-0.0102249374613165,60.0,1.967786431312561,0.0,-7.42003649634171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,9.790938929654658e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,0.0001031033025356,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,7.61517439968884e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,0.0001031033025356,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.0004890776472166,293.3540954589844,294.1499938964844,295.95001220703125,293.71905517578125,297.15625,295.96954345703125,293.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432137642055,1.0917197812432278e-08,0.0010432028211653,-0.0276478826999664,0.0,0.0,0.0,-0.0102249374613165,60.0,1.967786431312561,0.0,-7.42003649634171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,9.788850729819389e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,0.0001030813145916,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,7.613551133545116e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,0.0001030813145916,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.0004889733972959,293.3527526855469,294.1499938964844,295.9424133300781,293.7118835449219,297.170654296875,295.96075439453125,293.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891181290162422e-08,0.0010429803514853,-0.0275797843933105,0.0,0.0,0.0,-0.0102120405063033,60.0,1.9597374200820925,0.0,-7.416872449539369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,9.788850729819389e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,0.0001030813145916,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,7.613551133545116e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,0.0001030813145916,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.0004889733972959,293.3527526855469,294.1499938964844,295.9424133300781,293.7118835449219,297.170654296875,295.96075439453125,293.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891181290162422e-08,0.0010429803514853,-0.0275797843933105,0.0,0.0,0.0,-0.0102120405063033,60.0,1.9597374200820925,0.0,-7.416872449539369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,9.787507588043808e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.0,0.00010306717013,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,7.612505578435957e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30828857421875,0.0,0.0,0.00010306717013,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0004889062838628,293.3514099121094,294.1499938964844,295.93621826171875,293.7060241699219,297.184814453125,295.9526062011719,293.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874439126951074e-08,0.0010428371606394,-0.0275359619408845,0.0,0.0,0.0,-0.0102037405595183,60.0,1.9527230262756348,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,9.787507588043808e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.0,0.00010306717013,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,7.612505578435957e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30828857421875,0.0,0.0,0.00010306717013,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0004889062838628,293.3514099121094,294.1499938964844,295.93621826171875,293.7060241699219,297.184814453125,295.9526062011719,293.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874439126951074e-08,0.0010428371606394,-0.0275359619408845,0.0,0.0,0.0,-0.0102037405595183,60.0,1.9527230262756348,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,9.787101589608938e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.000103062891867,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,7.612190529471263e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,0.000103062891867,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0004888860275968,293.3507385253906,294.1499938964844,295.9336242675781,293.7035522460937,297.1917724609375,295.9488830566406,293.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.9496715068817136,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,9.786873124539852e-05,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,0.0001030604908009,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,7.612012996105477e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,0.0001030604908009,297.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0004888746188953,293.35009765625,294.1499938964844,295.93133544921875,293.701416015625,297.1986083984375,295.9454650878906,293.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152791291475,0.0,0.0,0.0,-0.0101998234167695,60.0,1.9469480514526367,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,9.78687676251866e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30743408203125,0.0,0.0,0.0001030605271807,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,7.612015178892761e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075561523437,0.0,0.0,0.0001030605271807,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0004888747935183,293.3487548828125,294.1499938964844,295.9276733398437,293.69793701171875,297.2120666503906,295.939453125,293.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866579636115148e-08,0.0010427698725834,-0.0275153890252113,0.0,0.0,0.0,-0.0101998439058661,60.0,1.942317247390747,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,9.78687676251866e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30743408203125,0.0,0.0,0.0001030605271807,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,7.612015178892761e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075561523437,0.0,0.0,0.0001030605271807,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0004888747935183,293.3487548828125,294.1499938964844,295.9276733398437,293.69793701171875,297.2120666503906,295.939453125,293.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866579636115148e-08,0.0010427698725834,-0.0275153890252113,0.0,0.0,0.0,-0.0101998439058661,60.0,1.942317247390747,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,9.787458111532032e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070373535156,0.0,0.0,0.0001030666462611,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,7.612467743456364e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,0.0001030666462611,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0004889038391411,293.34747314453125,294.1499938964844,295.9251403808594,293.695556640625,297.22515869140625,295.9347839355469,293.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428426321595,1.0873820954770965e-08,0.0010428318055346,-0.0275343433022499,0.0,0.0,0.0,-0.0102034332230687,60.0,1.9388065338134768,0.0,-7.41476071652869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,9.787458111532032e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070373535156,0.0,0.0,0.0001030666462611,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,7.612467743456364e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,0.0001030666462611,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0004889038391411,293.34747314453125,294.1499938964844,295.9251403808594,293.695556640625,297.22515869140625,295.9347839355469,293.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428426321595,1.0873820954770965e-08,0.0010428318055346,-0.0275343433022499,0.0,0.0,0.0,-0.0102034332230687,60.0,1.9388065338134768,0.0,-7.41476071652869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,9.788537136046216e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0001030780113069,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,7.613306661369279e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067626953125,0.0,0.0,0.0001030780113069,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127136230469,0.0,0.0,0.0004889577394351,293.34619140625,294.1499938964844,295.92364501953125,293.6941223144531,297.2379455566406,295.93121337890625,293.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429576504975,1.0887262646974705e-08,0.0010429467074573,-0.0275695268064737,0.0,0.0,0.0,-0.01021009683609,60.0,1.936139345169068,0.0,-7.416395675363675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,9.788537136046216e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0001030780113069,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,7.613306661369279e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067626953125,0.0,0.0,0.0001030780113069,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127136230469,0.0,0.0,0.0004889577394351,293.34619140625,294.1499938964844,295.92364501953125,293.6941223144531,297.2379455566406,295.93121337890625,293.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429576504975,1.0887262646974705e-08,0.0010429467074573,-0.0275695268064737,0.0,0.0,0.0,-0.01021009683609,60.0,1.936139345169068,0.0,-7.416395675363675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060607910156,0.0,0.0,9.790060721570626e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0001030940547934,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060607910156,0.0,0.0,7.61449191486463e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0001030940547934,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.312255859375,0.0,0.0,0.0004890338168479,293.34490966796875,294.1499938964844,295.9230651855469,293.6935729980469,297.25048828125,295.9285888671875,293.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431199334561,1.0906242131625277e-08,0.0010431089904159,-0.027619207277894,0.0,0.0,0.0,-0.0102195059880614,60.0,1.934262990951538,0.0,-7.41870422871216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060607910156,0.0,0.0,9.790060721570626e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0001030940547934,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060607910156,0.0,0.0,7.61449191486463e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0001030940547934,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.312255859375,0.0,0.0,0.0004890338168479,293.34490966796875,294.1499938964844,295.9230651855469,293.6935729980469,297.25048828125,295.9285888671875,293.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431199334561,1.0906242131625277e-08,0.0010431089904159,-0.027619207277894,0.0,0.0,0.0,-0.0102195059880614,60.0,1.934262990951538,0.0,-7.41870422871216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,9.791010961635038e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,0.0001031040592351,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,7.615230424562469e-05,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,0.0001031040592351,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0004890812560915,293.3442687988281,294.1499938964844,295.9231262207031,293.693603515625,297.2566223144531,295.9277648925781,293.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432210983708,1.0918075332710941e-08,0.0010432101553305,-0.0276501793414354,0.0,0.0,0.0,-0.0102253723889589,60.0,1.9336949586868288,0.0,-7.420143788294808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,9.792015771381556e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0001031146457535,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,7.616012590005994e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,0.0001031146457535,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0004891314893029,293.3436279296875,294.1499938964844,295.92333984375,293.69384765625,297.2627258300781,295.9271240234375,293.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433284332975,1.0930598648428712e-08,0.0010433174902573,-0.0276829600334167,0.0,0.0,0.0,-0.0102315815165638,60.0,1.9332667589187624,0.0,-7.421667191920278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,9.79416145128198e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30548095703125,0.0,0.0,0.0001031372376019,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,7.617680967086926e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,0.0001031372376019,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,0.0004892386496067,293.3423767089844,294.1499938964844,295.92437744140625,293.6947937011719,297.2748413085937,295.9262390136719,293.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435568401589,1.0957329266148008e-08,0.0010435458971187,-0.0277529284358024,0.0,0.0,0.0,-0.0102448323741555,60.0,1.9326958656311035,0.0,-7.424919346021852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,9.79416145128198e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30548095703125,0.0,0.0,0.0001031372376019,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,7.617680967086926e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,0.0001031372376019,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,0.0004892386496067,293.3423767089844,294.1499938964844,295.92437744140625,293.6947937011719,297.2748413085937,295.9262390136719,293.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435568401589,1.0957329266148008e-08,0.0010435458971187,-0.0277529284358024,0.0,0.0,0.0,-0.0102448323741555,60.0,1.9326958656311035,0.0,-7.424919346021852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,9.7966032626573e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050842285156,0.0,0.0,0.0001031629508361,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,7.61958071961999e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,0.0001031629508361,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0004893605946563,293.3411560058594,294.1499938964844,295.926025390625,293.6963806152344,297.2867736816406,295.9262084960937,293.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438169119879,1.0987751153379577e-08,0.0010438059689477,-0.027832556515932,0.0,0.0,0.0,-0.0102599132806062,60.0,1.932771921157837,0.0,-7.428621984217898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,9.7966032626573e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050842285156,0.0,0.0,0.0001031629508361,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,7.61958071961999e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,0.0001031629508361,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0004893605946563,293.3411560058594,294.1499938964844,295.926025390625,293.6963806152344,297.2867736816406,295.9262084960937,293.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438169119879,1.0987751153379577e-08,0.0010438059689477,-0.027832556515932,0.0,0.0,0.0,-0.0102599132806062,60.0,1.932771921157837,0.0,-7.428621984217898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,9.799211693461984e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.000103190424852,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,7.621609256602824e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.000103190424852,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,0.0004894909216091,293.3399353027344,294.1499938964844,295.9282531738281,293.698486328125,297.2984924316406,295.92694091796875,293.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440949117764,1.1020252266291664e-08,0.0010440838523209,-0.0279176253825426,0.0,0.0,0.0,-0.0102760251611471,60.0,1.9333610534667969,0.0,-7.432578996713346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
