time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,9.799211693461984e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.000103190424852,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,7.621609256602824e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.000103190424852,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,0.0004894909216091,293.3399353027344,294.1499938964844,295.9282531738281,293.698486328125,297.2984924316406,295.92694091796875,293.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440949117764,1.1020252266291664e-08,0.0010440838523209,-0.0279176253825426,0.0,0.0,0.0,-0.0102760251611471,60.0,1.9333610534667969,0.0,-7.432578996713346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,9.801921987673268e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,0.0001032189538818,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,7.623717101523653e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,0.0001032189538818,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,0.0004896263126283,293.3387145996094,294.1499938964844,295.9309387207031,293.7010192871094,297.31005859375,295.92828369140625,293.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443836217746,1.1054011928024464e-08,0.001044372562319,-0.0280059911310672,0.0,0.0,0.0,-0.0102927619591355,60.0,1.934370398521424,0.0,-7.436689486439718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,9.801921987673268e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,0.0001032189538818,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,7.623717101523653e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,0.0001032189538818,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,0.0004896263126283,293.3387145996094,294.1499938964844,295.9309387207031,293.7010192871094,297.31005859375,295.92828369140625,293.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443836217746,1.1054011928024464e-08,0.001044372562319,-0.0280059911310672,0.0,0.0,0.0,-0.0102927619591355,60.0,1.934370398521424,0.0,-7.436689486439718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,9.80329277808778e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,0.0001032333966577,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,7.624783756909892e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,0.0001032333966577,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,0.0004896947648376,293.338134765625,294.1499938964844,295.93243408203125,293.7024230957031,297.3157653808594,295.92926025390625,293.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445297230035,1.1071096928105817e-08,0.0010445186635479,-0.0280507076531648,0.0,0.0,0.0,-0.010301231406629,60.0,1.935040712356568,0.0,-7.43877066611276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,9.804659930523484e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,0.0001032477957778,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,7.625846774317324e-05,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0001032477957778,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094177246094,0.0,0.0,0.0004897631006315,293.3375244140625,294.1499938964844,295.9339904785156,293.70391845703125,297.3214416503906,295.9303283691406,293.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088130413838826e-08,0.0010446642991155,-0.0280952919274568,0.0,0.0,0.0,-0.0103096757084131,60.0,1.9357681274414065,0.0,-7.440845450901179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,9.807373135117814e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,0.0001032763611874,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,7.627956802025437e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,0.0001032763611874,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,0.0004898986080661,293.3363342285156,294.1499938964844,295.93731689453125,293.7070617675781,297.3327331542969,295.9326477050781,293.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449644178152,1.1121928267243676e-08,0.0010449532419443,-0.0281837563961744,0.0,0.0,0.0,-0.010326431132853,60.0,1.9373258352279663,0.0,-7.44496304605491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,9.807373135117814e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,0.0001032763611874,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,7.627956802025437e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,0.0001032763611874,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,0.0004898986080661,293.3363342285156,294.1499938964844,295.93731689453125,293.7070617675781,297.3327331542969,295.9326477050781,293.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449644178152,1.1121928267243676e-08,0.0010449532419443,-0.0281837563961744,0.0,0.0,0.0,-0.010326431132853,60.0,1.9373258352279663,0.0,-7.44496304605491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,9.809979383135214e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,0.0001033038060995,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,7.629983883816749e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,0.0001033038060995,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085021972656,0.0,0.0,0.0004900288186036,293.3351745605469,294.1499938964844,295.9407958984375,293.7103576660156,297.3438415527344,295.93536376953125,293.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452420683577,1.115440184662475e-08,0.0010452308924868,-0.0282687507569789,0.0,0.0,0.0,-0.0103425290435552,60.0,1.939067006111145,0.0,-7.448920769093095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,9.809979383135214e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,0.0001033038060995,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,7.629983883816749e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,0.0001033038060995,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085021972656,0.0,0.0,0.0004900288186036,293.3351745605469,294.1499938964844,295.9407958984375,293.7103576660156,297.3438415527344,295.93536376953125,293.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452420683577,1.115440184662475e-08,0.0010452308924868,-0.0282687507569789,0.0,0.0,0.0,-0.0103425290435552,60.0,1.939067006111145,0.0,-7.448920769093095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,9.812415373744444e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0001033294611261,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,7.631878543179482e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0001033294611261,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0004901504726149,293.33404541015625,294.1499938964844,295.94439697265625,293.7137451171875,297.3548278808594,295.9383544921875,293.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455015581101,1.1184750903225904e-08,0.0010454903822392,-0.028348185122013,0.0,0.0,0.0,-0.0103575745597481,60.0,1.940897822380066,0.0,-7.452620565118195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,9.812415373744444e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0001033294611261,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,7.631878543179482e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0001033294611261,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0004901504726149,293.33404541015625,294.1499938964844,295.94439697265625,293.7137451171875,297.3548278808594,295.9383544921875,293.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455015581101,1.1184750903225904e-08,0.0010454903822392,-0.028348185122013,0.0,0.0,0.0,-0.0103575745597481,60.0,1.940897822380066,0.0,-7.452620565118195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,9.814613440539688e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.0001033526059472,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,7.633588393218815e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0001033526059472,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075561523437,0.0,0.0,0.0004902602522633,293.3328857421875,294.1499938964844,295.9479675292969,293.7171325683594,297.3656921386719,295.9415283203125,293.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457357857376,1.1212135220262098e-08,0.0010457246098667,-0.0284198597073555,0.0,0.0,0.0,-0.0103711504489183,60.0,1.9427307844161987,0.0,-7.455959405433532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,9.814613440539688e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.0001033526059472,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,7.633588393218815e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0001033526059472,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075561523437,0.0,0.0,0.0004902602522633,293.3328857421875,294.1499938964844,295.9479675292969,293.7171325683594,297.3656921386719,295.9415283203125,293.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457357857376,1.1212135220262098e-08,0.0010457246098667,-0.0284198597073555,0.0,0.0,0.0,-0.0103711504489183,60.0,1.9427307844161987,0.0,-7.455959405433532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,9.815562225412576e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.000103362595837,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,7.634326175320894e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.000103362595837,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0004903076332993,293.33233642578125,294.1499938964844,295.94970703125,293.7187805175781,297.3710632324219,295.94317626953125,293.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458367178216,1.1223952434136208e-08,0.0010458254255354,-0.0284507907927036,0.0,0.0,0.0,-0.0103770075365901,60.0,1.9436063766479488,0.0,-7.457400386101656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,9.816444799071178e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0001033718945109,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,7.635013025719672e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0001033718945109,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,0.0004903517547063,293.331787109375,294.1499938964844,295.951416015625,293.72039794921875,297.3763732910156,295.9447937011719,293.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045930548571,1.1234950747507357e-08,0.0010459192562848,-0.0284795742481946,0.0,0.0,0.0,-0.0103824585676193,60.0,1.9444522857666016,0.0,-7.45874189078677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,9.818030230235308e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001033885855576,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,7.636245572939515e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0001033885855576,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,0.0004904309171251,293.3306884765625,294.1499938964844,295.9546813964844,293.7234802246094,297.386962890625,295.9480285644531,293.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460997000336,1.1254698506490968e-08,0.0010460884077474,-0.0285312607884407,0.0,0.0,0.0,-0.0103922495618462,60.0,1.9460633993148804,0.0,-7.461150630660995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,9.818030230235308e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001033885855576,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,7.636245572939515e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0001033885855576,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,0.0004904309171251,293.3306884765625,294.1499938964844,295.9546813964844,293.7234802246094,297.386962890625,295.9480285644531,293.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460997000336,1.1254698506490968e-08,0.0010460884077474,-0.0285312607884407,0.0,0.0,0.0,-0.0103922495618462,60.0,1.9460633993148804,0.0,-7.461150630660995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,9.819170372793452e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0001034005908877,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,7.637132512172684e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,0.0001034005908877,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,0.0004904879024252,293.32958984375,294.1499938964844,295.9576110839844,293.7262878417969,297.3974914550781,295.95123291015625,293.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9475010633468628,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,9.819170372793452e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0001034005908877,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,7.637132512172684e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,0.0001034005908877,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,0.0004904879024252,293.32958984375,294.1499938964844,295.9576110839844,293.7262878417969,297.3974914550781,295.95123291015625,293.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9475010633468628,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,9.819751721806824e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.000103406717244,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,7.637585076736286e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,0.000103406717244,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,0.000490516948048,293.3285217285156,294.1499938964844,295.960205078125,293.7287292480469,297.40789794921875,295.9542541503906,293.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276150679861985e-08,0.0010462719947099,-0.0285874065011739,0.0,0.0,0.0,-0.0104028852656483,60.0,1.9485822916030884,0.0,-7.4637675595568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,9.819751721806824e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.000103406717244,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,7.637585076736286e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,0.000103406717244,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,0.000490516948048,293.3285217285156,294.1499938964844,295.960205078125,293.7287292480469,297.40789794921875,295.9542541503906,293.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276150679861985e-08,0.0010462719947099,-0.0285874065011739,0.0,0.0,0.0,-0.0104028852656483,60.0,1.9485822916030884,0.0,-7.4637675595568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,9.819726983550936e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001034064553095,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.637565431650728e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.0001034064553095,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052978515625,0.0,0.0,0.0004905157256871,293.32745361328125,294.1499938964844,295.9622802734375,293.7306823730469,297.4180603027344,295.9568786621094,293.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462806094437,1.1275838929236672e-08,0.0010462693171575,-0.0285865925252437,0.0,0.0,0.0,-0.0104027306661009,60.0,1.9491145610809328,0.0,-7.463729900791807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,9.819726983550936e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001034064553095,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.637565431650728e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.0001034064553095,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052978515625,0.0,0.0,0.0004905157256871,293.32745361328125,294.1499938964844,295.9622802734375,293.7306823730469,297.4180603027344,295.9568786621094,293.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462806094437,1.1275838929236672e-08,0.0010462693171575,-0.0285865925252437,0.0,0.0,0.0,-0.0104027306661009,60.0,1.9491145610809328,0.0,-7.463729900791807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.819383558351548e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001034028391586,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.637298404006287e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001034028391586,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,0.0004904985544271,293.3269348144531,294.1499938964844,295.9631042480469,293.7314758300781,297.42303466796875,295.9579467773437,293.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046243822202,1.1271557021075296e-08,0.0010462325299158,-0.0285753868520259,0.0,0.0,0.0,-0.0104006072506308,60.0,1.9491342306137085,0.0,-7.463207651881022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,9.818942635320128e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001033981898217,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,7.636954978806898e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001033981898217,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048400878906,0.0,0.0,0.0004904764937236,293.326416015625,294.1499938964844,295.9637756347656,293.73211669921875,297.427978515625,295.958984375,293.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461963247507,1.1266060084835772e-08,0.0010461850324645,-0.0285609979182481,0.0,0.0,0.0,-0.0103978794068098,60.0,1.949066400527954,0.0,-7.462536899538463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,9.81772827799432e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001033854059642,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,7.636010559508577e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.0001033854059642,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,0.000490415841341,293.3254089355469,294.1499938964844,295.964599609375,293.7328796386719,297.4378356933594,295.9607849121094,293.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460674529895,1.125092818909934e-08,0.0010460562771186,-0.02852139249444,0.0,0.0,0.0,-0.0103903813287615,60.0,1.9486829042434688,0.0,-7.46069090951096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,9.81772827799432e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001033854059642,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,7.636010559508577e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.0001033854059642,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,0.000490415841341,293.3254089355469,294.1499938964844,295.964599609375,293.7328796386719,297.4378356933594,295.9607849121094,293.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460674529895,1.125092818909934e-08,0.0010460562771186,-0.02852139249444,0.0,0.0,0.0,-0.0103903813287615,60.0,1.9486829042434688,0.0,-7.46069090951096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,9.81553821475245e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,0.0001033623411785,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,7.634307257831097e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,0.0001033623411785,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,0.0004903064691461,293.32440185546875,294.1499938964844,295.9646301269531,293.7329406738281,297.44744873046875,295.9619140625,293.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458341566845,1.1223637130797217e-08,0.0010458229808136,-0.0284499637782573,0.0,0.0,0.0,-0.0103768520057201,60.0,1.9475176334381104,0.0,-7.457362016793925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,9.81553821475245e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,0.0001033623411785,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,7.634307257831097e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,0.0001033623411785,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,0.0004903064691461,293.32440185546875,294.1499938964844,295.9646301269531,293.7329406738281,297.44744873046875,295.9619140625,293.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458341566845,1.1223637130797217e-08,0.0010458229808136,-0.0284499637782573,0.0,0.0,0.0,-0.0103768520057201,60.0,1.9475176334381104,0.0,-7.457362016793925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,9.812581265578046e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,0.0001033312073559,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,7.632008055225015e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989501953125,0.0,0.0,0.0001033312073559,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0004901587963104,293.32342529296875,294.1499938964844,295.9638061523437,293.7321472167969,297.4568786621094,295.9624328613281,293.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455191368237,1.1186801707196992e-08,0.0010455079609528,-0.0283535532653331,0.0,0.0,0.0,-0.010358590632677,60.0,1.9456689357757568,0.0,-7.452870676161184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,9.812581265578046e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,0.0001033312073559,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,7.632008055225015e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989501953125,0.0,0.0,0.0001033312073559,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0004901587963104,293.32342529296875,294.1499938964844,295.9638061523437,293.7321472167969,297.4568786621094,295.9624328613281,293.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455191368237,1.1186801707196992e-08,0.0010455079609528,-0.0283535532653331,0.0,0.0,0.0,-0.010358590632677,60.0,1.9456689357757568,0.0,-7.452870676161184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,9.808682807488368e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0001032901491271,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,7.628975436091423e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.0001032901491271,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.000489964033477,293.32244873046875,294.1499938964844,295.9620361328125,293.73046875,297.4660949707031,295.962158203125,293.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451037669554,1.1138221012174654e-08,0.0010450925910845,-0.0282263997942209,0.0,0.0,0.0,-0.01033450756222,60.0,1.9429781436920168,0.0,-7.446949013001358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,9.808682807488368e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0001032901491271,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,7.628975436091423e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.0001032901491271,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.000489964033477,293.32244873046875,294.1499938964844,295.9620361328125,293.73046875,297.4660949707031,295.962158203125,293.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451037669554,1.1138221012174654e-08,0.0010450925910845,-0.0282263997942209,0.0,0.0,0.0,-0.01033450756222,60.0,1.9429781436920168,0.0,-7.446949013001358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,9.806260641198604e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,0.0001032646468956,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,7.627091690665111e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,0.0001032646468956,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0004898430197499,293.3219909667969,294.1499938964844,295.96075439453125,293.729248046875,297.4705810546875,295.96160888671875,293.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448453249409,1.1108046038543762e-08,0.00104483414907,-0.0281474199146032,0.0,0.0,0.0,-0.0103195467963814,60.0,1.941192388534546,0.0,-7.4432719543438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,9.803673310671002e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,0.0001032374057103,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,7.625079160789028e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,0.0001032374057103,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0004897137987427,293.321533203125,294.1499938964844,295.9591979980469,293.727783203125,297.4750671386719,295.9608764648437,293.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445696534588,1.1075808714622326e-08,0.0010445585940033,-0.0280630402266979,0.0,0.0,0.0,-0.010303565301001,60.0,1.939251184463501,0.0,-7.439344784643255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,9.797969687497245e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,0.0001031773426802,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,7.62064300943166e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.0001031773426802,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0004894288722425,293.3205871582031,294.1499938964844,295.9552307128906,293.7240295410156,297.4838562011719,295.9589538574219,293.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439634788781,1.1004742894726862e-08,0.0010439525358378,-0.0278770290315151,0.0,0.0,0.0,-0.0102683436125516,60.0,1.9348936080932613,0.0,-7.430690374121697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,9.797969687497245e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,0.0001031773426802,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,7.62064300943166e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.0001031773426802,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0004894288722425,293.3205871582031,294.1499938964844,295.9552307128906,293.7240295410156,297.4838562011719,295.9589538574219,293.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439634788781,1.1004742894726862e-08,0.0010439525358378,-0.0278770290315151,0.0,0.0,0.0,-0.0102683436125516,60.0,1.9348936080932613,0.0,-7.430690374121697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,9.790872718440367e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.0001031026040436,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,7.615122740389779e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,0.0001031026040436,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.0004890743293799,293.3196716308594,294.1499938964844,295.95001220703125,293.71905517578125,297.4923095703125,295.9558410644531,293.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432061972096,1.0916312298547837e-08,0.0010431953705847,-0.0276455637067556,0.0,0.0,0.0,-0.0102244988083839,60.0,1.9291554689407349,0.0,-7.41992920438861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,9.790872718440367e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.0001031026040436,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,7.615122740389779e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,0.0001031026040436,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.0004890743293799,293.3196716308594,294.1499938964844,295.95001220703125,293.71905517578125,297.4923095703125,295.9558410644531,293.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432061972096,1.0916312298547837e-08,0.0010431953705847,-0.0276455637067556,0.0,0.0,0.0,-0.0102244988083839,60.0,1.9291554689407349,0.0,-7.41992920438861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,9.783387940842658e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,0.0001030237908707,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,7.609301974298432e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,0.0001030237908707,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0004887005197815,293.3187866210937,294.1499938964844,295.9425354003906,293.7128601074219,297.5005187988281,295.9513854980469,293.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424087522551,1.0823061558085101e-08,0.0010423979256302,-0.0274014789611101,0.0,0.0,0.0,-0.0101782707497477,60.0,1.9220679998397827,0.0,-7.408589652868613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,9.783387940842658e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,0.0001030237908707,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,7.609301974298432e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,0.0001030237908707,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0004887005197815,293.3187866210937,294.1499938964844,295.9425354003906,293.7128601074219,297.5005187988281,295.9513854980469,293.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424087522551,1.0823061558085101e-08,0.0010423979256302,-0.0274014789611101,0.0,0.0,0.0,-0.0101782707497477,60.0,1.9220679998397827,0.0,-7.408589652868613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
