time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,9.77581657934934e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,0.0001029440536512,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,7.603412814205512e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,0.0001029440536512,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,0.0004883222864009,293.3179016113281,294.1499938964844,295.9320983886719,293.7054138183594,297.5083312988281,295.94488525390625,293.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728722799058232e-08,0.0010415914002805,-0.0271545369178056,0.0,0.0,0.0,-0.0101315034553408,60.0,1.912976741790772,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,9.77581657934934e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,0.0001029440536512,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,7.603412814205512e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,0.0001029440536512,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,0.0004883222864009,293.3179016113281,294.1499938964844,295.9320983886719,293.7054138183594,297.5083312988281,295.94488525390625,293.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728722799058232e-08,0.0010415914002805,-0.0271545369178056,0.0,0.0,0.0,-0.0101315034553408,60.0,1.912976741790772,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,9.772033081389964e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,0.0001029042105074,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,7.600469689350575e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.0001029042105074,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,0.0004881332861259,293.3174743652344,294.1499938964844,295.92584228515625,293.7012634277344,297.51202392578125,295.94061279296875,293.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681579176718973e-08,0.0010411882540211,-0.0270311329513788,0.0,0.0,0.0,-0.0101081328466534,60.0,1.9074997901916504,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962646484375,0.0,0.0,9.768251038622112e-05,297.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,0.0001028643891913,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962951660156,0.0,0.0,7.597528747282922e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,0.0001028643891913,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0004879443731624,293.31707763671875,294.1499938964844,295.9189147949219,293.6968688964844,297.515625,295.93585205078125,293.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634463976089137e-08,0.0010407854570075,-0.0269078034907579,0.0,0.0,0.0,-0.0100847762078046,60.0,1.9016653299331665,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29595947265625,0.0,0.0,9.760695684235544e-05,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2961120605469,0.0,0.0,0.0001027848265948,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29595947265625,0.0,0.0,7.591651956317946e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29620361328125,0.0,0.0,0.0001027848265948,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0004875669546891,293.31622314453125,294.1499938964844,295.9031677246094,293.6872863769531,297.52264404296875,295.9253234863281,293.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399910388514,1.0540323280849861e-08,0.0010399804450571,-0.0266613718122243,0.0,0.0,0.0,-0.0100381067022681,60.0,1.8891971111297607,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29595947265625,0.0,0.0,9.760695684235544e-05,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2961120605469,0.0,0.0,0.0001027848265948,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29595947265625,0.0,0.0,7.591651956317946e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29620361328125,0.0,0.0,0.0001027848265948,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0004875669546891,293.31622314453125,294.1499938964844,295.9031677246094,293.6872863769531,297.52264404296875,295.9253234863281,293.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399910388514,1.0540323280849861e-08,0.0010399804450571,-0.0266613718122243,0.0,0.0,0.0,-0.0100381067022681,60.0,1.8891971111297607,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2956237792969,0.0,0.0,9.753160702530296e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958068847656,0.0,0.0,0.000102705482277,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.295654296875,0.0,0.0,7.585791900055483e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958679199219,0.0,0.0,0.000102705482277,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0004871905839536,293.3153991699219,294.1499938964844,295.8851318359375,293.6767578125,297.5291442871094,295.9123229980469,293.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446445486422816e-08,0.0010391777614131,-0.0264156255871057,0.0,0.0,0.0,-0.009991567581892,60.0,1.8747260570526123,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2956237792969,0.0,0.0,9.753160702530296e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958068847656,0.0,0.0,0.000102705482277,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.295654296875,0.0,0.0,7.585791900055483e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958679199219,0.0,0.0,0.000102705482277,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0004871905839536,293.3153991699219,294.1499938964844,295.8851318359375,293.6767578125,297.5291442871094,295.9123229980469,293.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446445486422816e-08,0.0010391777614131,-0.0264156255871057,0.0,0.0,0.0,-0.009991567581892,60.0,1.8747260570526123,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953186035156,0.0,0.0,9.745645365910605e-05,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29547119140625,0.0,0.0,0.0001026263416861,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953491210937,0.0,0.0,7.579946395708248e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955627441406,0.0,0.0,0.0001026263416861,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0004868151736445,293.3146057128906,294.1499938964844,295.8650207519531,293.6654357910156,297.5351257324219,295.8971862792969,293.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352806611990673e-08,0.0010383770568296,-0.0261704977601766,0.0,0.0,0.0,-0.0099451467394828,60.0,1.858696341514588,0.0,-7.351536623900756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953186035156,0.0,0.0,9.745645365910605e-05,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29547119140625,0.0,0.0,0.0001026263416861,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953491210937,0.0,0.0,7.579946395708248e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955627441406,0.0,0.0,0.0001026263416861,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0004868151736445,293.3146057128906,294.1499938964844,295.8650207519531,293.6654357910156,297.5351257324219,295.8971862792969,293.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352806611990673e-08,0.0010383770568296,-0.0261704977601766,0.0,0.0,0.0,-0.0099451467394828,60.0,1.858696341514588,0.0,-7.351536623900756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,9.738151129567996e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.295166015625,0.0,0.0,0.0001025474193738,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950439453125,0.0,0.0,7.574117626063526e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2952575683594,0.0,0.0,0.0001025474193738,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,0.0004864408110734,293.3138427734375,294.1499938964844,295.8430480957031,293.6533508300781,297.54058837890625,295.8800048828125,293.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375889251008,1.0259432414727598e-08,0.0010375785641372,-0.0259260572493076,0.0,0.0,0.0,-0.0098988572135567,60.0,1.841286778450012,0.0,-7.340234731145756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,9.738151129567996e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.295166015625,0.0,0.0,0.0001025474193738,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950439453125,0.0,0.0,7.574117626063526e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2952575683594,0.0,0.0,0.0001025474193738,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,0.0004864408110734,293.3138427734375,294.1499938964844,295.8430480957031,293.6533508300781,297.54058837890625,295.8800048828125,293.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375889251008,1.0259432414727598e-08,0.0010375785641372,-0.0259260572493076,0.0,0.0,0.0,-0.0098988572135567,60.0,1.841286778450012,0.0,-7.340234731145756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948913574219,0.0,0.0,9.734415652928874e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,0.000102508078271,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948913574219,0.0,0.0,7.571212336188182e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29510498046875,0.0,0.0,0.000102508078271,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0004862541973125,293.3134460449219,294.1499938964844,295.8314208984375,293.6470642089844,297.54302978515625,295.8704833984375,293.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371907847002,1.0212885648286374e-08,0.0010371806565672,-0.02580420486629,0.0,0.0,0.0,-0.0098757818341255,60.0,1.8319770097732544,0.0,-7.334603679964857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29473876953125,0.0,0.0,9.73068381426856e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948913574219,0.0,0.0,0.0001024687880999,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29473876953125,0.0,0.0,7.568309956695884e-05,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2949523925781,0.0,0.0,0.0001024687880999,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,0.0004860678163822,293.3130798339844,294.1499938964844,295.8194580078125,293.6406555175781,297.5453491210937,295.8606262207031,293.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367932263761,1.016639483708559e-08,0.0010367830982431,-0.025682495906949,0.0,0.0,0.0,-0.0098527343943715,60.0,1.822450041770935,0.0,-7.328981865839523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29443359375,0.0,0.0,9.723233233671635e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945861816406,0.0,0.0,0.0001023903314489,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29443359375,0.0,0.0,7.562514656456187e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2946472167969,0.0,0.0,0.0001023903314489,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0004856956365983,293.3123474121094,294.1499938964844,295.7944641113281,293.6273803710937,297.5497131347656,295.840087890625,293.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073563316836952e-08,0.0010359892621636,-0.0254394691437482,0.0,0.0,0.0,-0.0098067140206694,60.0,1.802946925163269,0.0,-7.317762396041871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29443359375,0.0,0.0,9.723233233671635e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945861816406,0.0,0.0,0.0001023903314489,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29443359375,0.0,0.0,7.562514656456187e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2946472167969,0.0,0.0,0.0001023903314489,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0004856956365983,293.3123474121094,294.1499938964844,295.7944641113281,293.6273803710937,297.5497131347656,295.840087890625,293.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073563316836952e-08,0.0010359892621636,-0.0254394691437482,0.0,0.0,0.0,-0.0098067140206694,60.0,1.802946925163269,0.0,-7.317762396041871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2941589355469,0.0,0.0,9.715813212096692e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943115234375,0.0,0.0,0.0001023121949401,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2941589355469,0.0,0.0,7.556744094472378e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943725585937,0.0,0.0,0.0001023121949401,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,0.0004853249993175,293.3116149902344,294.1499938964844,295.768310546875,293.6137084960937,297.553466796875,295.8179626464844,293.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352088138461,9.981116377844046e-09,0.0010351988021284,-0.0251974444836378,0.0,0.0,0.0,-0.0097608836367726,60.0,1.782434344291687,0.0,-7.30659834857761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2941589355469,0.0,0.0,9.715813212096692e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943115234375,0.0,0.0,0.0001023121949401,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2941589355469,0.0,0.0,7.556744094472378e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943725585937,0.0,0.0,0.0001023121949401,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,0.0004853249993175,293.3116149902344,294.1499938964844,295.768310546875,293.6137084960937,297.553466796875,295.8179626464844,293.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352088138461,9.981116377844046e-09,0.0010351988021284,-0.0251974444836378,0.0,0.0,0.0,-0.0097608836367726,60.0,1.782434344291687,0.0,-7.30659834857761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29400634765625,0.0,0.0,9.711673919809982e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2941589355469,0.0,0.0,0.0001022686046781,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29400634765625,0.0,0.0,7.553524483228102e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2942199707031,0.0,0.0,0.0001022686046781,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,0.0004851182166021,293.31121826171875,294.1499938964844,295.75323486328125,293.6058654785156,297.55523681640625,295.8048095703125,293.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347677161917,9.92954074519048e-09,0.0010347578208893,-0.0250624176114797,0.0,0.0,0.0,-0.0097353160381317,60.0,1.7705351114273071,0.0,-7.300373283669614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938842773437,0.0,0.0,9.708422294352204e-05,297.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940368652344,0.0,0.0,0.0001022343567456,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938842773437,0.0,0.0,7.550994632765651e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940979003906,0.0,0.0,0.0001022343567456,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.0004849557881243,293.3109130859375,294.1499938964844,295.7412109375,293.59967041015625,297.556640625,295.79449462890625,293.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.88902471021902e-09,0.0010344113688915,-0.0249563455581665,0.0,0.0,0.0,-0.0097152302041649,60.0,1.7611852884292605,0.0,-7.295484749647585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2936096191406,0.0,0.0,9.701060480438171e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29376220703125,0.0,0.0,0.0001021568386931,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29364013671875,0.0,0.0,7.54526918171905e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938232421875,0.0,0.0,0.0001021568386931,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,0.0004845880612265,293.31024169921875,294.1499938964844,295.71337890625,293.5853881835937,297.5592041015625,295.7699279785156,293.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336368577554,9.797303412995008e-09,0.0010336270788684,-0.0247162114828825,0.0,0.0,0.0,-0.0096697602421045,60.0,1.7393828630447388,0.0,-7.284425151965479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2936096191406,0.0,0.0,9.701060480438171e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29376220703125,0.0,0.0,0.0001021568386931,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29364013671875,0.0,0.0,7.54526918171905e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938232421875,0.0,0.0,0.0001021568386931,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,0.0004845880612265,293.31024169921875,294.1499938964844,295.71337890625,293.5853881835937,297.5592041015625,295.7699279785156,293.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336368577554,9.797303412995008e-09,0.0010336270788684,-0.0247162114828825,0.0,0.0,0.0,-0.0096697602421045,60.0,1.7393828630447388,0.0,-7.284425151965479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934875488281,0.0,0.0,9.697394852992149e-05,297.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29364013671875,0.0,0.0,0.000102118239738,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934875488281,0.0,0.0,7.542418461525813e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.293701171875,0.0,0.0,0.000102118239738,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,0.0004844049690291,293.3099060058594,294.1499938964844,295.69927978515625,293.57818603515625,297.5602111816406,295.7572021484375,293.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332462843507,9.751632390475606e-09,0.001033236621879,-0.0245966408401727,0.0,0.0,0.0,-0.0096471197903156,60.0,1.7282923460006714,0.0,-7.278921287934281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933654785156,0.0,0.0,9.693735773907974e-05,297.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29351806640625,0.0,0.0,0.0001020797062665,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933654785156,0.0,0.0,7.539572106907144e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935791015625,0.0,0.0,0.0001020797062665,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,0.0004842221969738,293.3095703125,294.1499938964844,295.6850891113281,293.57098388671875,297.56103515625,295.74432373046875,293.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328565258532,9.706044856727658e-09,0.0010328467469662,-0.0244772844016551,0.0,0.0,0.0,-0.0096245193853974,60.0,1.7171484231948853,0.0,-7.273429503129591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2931213378906,0.0,0.0,9.686435078037904e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2932434082031,0.0,0.0,0.0001020028212224,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2931213378906,0.0,0.0,7.533893949585035e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,0.0001020028212224,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969665527344,0.0,0.0,0.0004838574677705,293.3089294433594,294.1499938964844,295.6565246582031,293.5565185546875,297.5624389648437,295.71826171875,293.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320785222575,9.615077622981973e-09,0.0010320689762011,-0.0242391172796487,0.0,0.0,0.0,-0.0095794228836894,60.0,1.6947832107543943,0.0,-7.262477197400585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2931213378906,0.0,0.0,9.686435078037904e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2932434082031,0.0,0.0,0.0001020028212224,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2931213378906,0.0,0.0,7.533893949585035e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,0.0001020028212224,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969665527344,0.0,0.0,0.0004838574677705,293.3089294433594,294.1499938964844,295.6565246582031,293.5565185546875,297.5624389648437,295.71826171875,293.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320785222575,9.615077622981973e-09,0.0010320689762011,-0.0242391172796487,0.0,0.0,0.0,-0.0095794228836894,60.0,1.6947832107543943,0.0,-7.262477197400585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928771972656,0.0,0.0,9.679171489551663e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929992675781,0.0,0.0,0.0001019263363559,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928771972656,0.0,0.0,7.528244896093383e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2930603027344,0.0,0.0,0.0001019263363559,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0004834946594201,293.30828857421875,294.1499938964844,295.6279296875,293.5421142578125,297.56329345703125,295.69171142578125,293.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031304593198,9.524582011977144e-09,0.0010312951635569,-0.024002181366086,0.0,0.0,0.0,-0.0095345610752701,60.0,1.6723601818084717,0.0,-7.251589551060533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928771972656,0.0,0.0,9.679171489551663e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929992675781,0.0,0.0,0.0001019263363559,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928771972656,0.0,0.0,7.528244896093383e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2930603027344,0.0,0.0,0.0001019263363559,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0004834946594201,293.30828857421875,294.1499938964844,295.6279296875,293.5421142578125,297.56329345703125,295.69171142578125,293.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031304593198,9.524582011977144e-09,0.0010312951635569,-0.024002181366086,0.0,0.0,0.0,-0.0095345610752701,60.0,1.6723601818084717,0.0,-7.251589551060533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926330566406,0.0,0.0,9.671945008449256e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29278564453125,0.0,0.0,0.0001018502371152,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926330566406,0.0,0.0,7.522623491240665e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928466796875,0.0,0.0,0.0001018502371152,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,0.0004831336555071,293.30767822265625,294.1499938964844,295.5995483398437,293.5278625488281,297.5635681152344,295.6649780273437,293.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305346222594,9.434539371966366e-09,0.0010305251926183,-0.0237664263695478,0.0,0.0,0.0,-0.0094899227842688,60.0,1.6500486135482788,0.0,-7.240765143023965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926330566406,0.0,0.0,9.671945008449256e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29278564453125,0.0,0.0,0.0001018502371152,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926330566406,0.0,0.0,7.522623491240665e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928466796875,0.0,0.0,0.0001018502371152,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,0.0004831336555071,293.30767822265625,294.1499938964844,295.5995483398437,293.5278625488281,297.5635681152344,295.6649780273437,293.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305346222594,9.434539371966366e-09,0.0010305251926183,-0.0237664263695478,0.0,0.0,0.0,-0.0094899227842688,60.0,1.6500486135482788,0.0,-7.240765143023965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,9.66475417953916e-05,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,0.0001017745162243,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,7.517031190218404e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926025390625,0.0,0.0,0.0001017745162243,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2961120605469,0.0,0.0,0.0004827744851354,293.3070983886719,294.1499938964844,295.5715637207031,293.5138854980469,297.5633850097656,295.63818359375,293.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297684930264,9.344951479306474e-09,0.0010297591798007,-0.0235318578779697,0.0,0.0,0.0,-0.0094455098733305,60.0,1.6279953718185425,0.0,-7.230002552205407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,9.66475417953916e-05,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,0.0001017745162243,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,7.517031190218404e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926025390625,0.0,0.0,0.0001017745162243,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2961120605469,0.0,0.0,0.0004827744851354,293.3070983886719,294.1499938964844,295.5715637207031,293.5138854980469,297.5633850097656,295.63818359375,293.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297684930264,9.344951479306474e-09,0.0010297591798007,-0.0235318578779697,0.0,0.0,0.0,-0.0094455098733305,60.0,1.6279953718185425,0.0,-7.230002552205407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29229736328125,0.0,0.0,9.661176591180264e-05,297.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,0.0001017368413158,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29229736328125,0.0,0.0,7.514248136430979e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925109863281,0.0,0.0,0.0001017368413158,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959899902344,0.0,0.0,0.0004825957876164,293.30682373046875,294.1499938964844,295.5578308105469,293.5070495605469,297.5630798339844,295.6248779296875,293.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293873492628,9.300377357135405e-09,0.001029378036037,-0.0234151482582092,0.0,0.0,0.0,-0.0094234133139252,60.0,1.6171644926071167,0.0,-7.22465074431966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922058105469,0.0,0.0,9.657607006374748e-05,297.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923278808594,0.0,0.0,0.0001016992464428,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922058105469,0.0,0.0,7.511471631005406e-05,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923889160156,0.0,0.0,0.0001016992464428,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958374023437,0.0,0.0,0.0004824174393434,293.3065185546875,294.1499938964844,295.54425048828125,293.50030517578125,297.56268310546875,295.61163330078125,293.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290070204064,9.25589915823366e-09,0.0010289977071806,-0.0232986882328987,0.0,0.0,0.0,-0.0094013633206486,60.0,1.606436252593994,0.0,-7.219313147288632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919921875,0.0,0.0,9.650487481849268e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921142578125,0.0,0.0,0.0001016242749756,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919921875,0.0,0.0,7.505934627261013e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29217529296875,0.0,0.0,0.0001016242749756,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29559326171875,0.0,0.0,0.000482061819639,293.30596923828125,294.1499938964844,295.517822265625,293.4871520996094,297.5616455078125,295.5852966308594,293.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028248341754,9.167195891279787e-09,0.0010282391449436,-0.0230664294213056,0.0,0.0,0.0,-0.0093573899939656,60.0,1.58523428440094,0.0,-7.208672769820623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919921875,0.0,0.0,9.650487481849268e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921142578125,0.0,0.0,0.0001016242749756,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919921875,0.0,0.0,7.505934627261013e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29217529296875,0.0,0.0,0.0001016242749756,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29559326171875,0.0,0.0,0.000482061819639,293.30596923828125,294.1499938964844,295.517822265625,293.4871520996094,297.5616455078125,295.5852966308594,293.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028248341754,9.167195891279787e-09,0.0010282391449436,-0.0230664294213056,0.0,0.0,0.0,-0.0093573899939656,60.0,1.58523428440094,0.0,-7.208672769820623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,9.643416706239805e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919006347656,0.0,0.0,0.0001015498201013,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,7.500434730900452e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919616699219,0.0,0.0,0.0001015498201013,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953491210937,0.0,0.0,0.0004817086155526,293.305419921875,294.1499938964844,295.49249267578125,293.474609375,297.5602111816406,295.5595397949219,293.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274949017912,9.079099250186571e-09,0.0010274858213961,-0.0228357538580894,0.0,0.0,0.0,-0.009313715621829,60.0,1.5648138523101809,0.0,-7.198113394224492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,9.643416706239805e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919006347656,0.0,0.0,0.0001015498201013,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,7.500434730900452e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919616699219,0.0,0.0,0.0001015498201013,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953491210937,0.0,0.0,0.0004817086155526,293.305419921875,294.1499938964844,295.49249267578125,293.474609375,297.5602111816406,295.5595397949219,293.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274949017912,9.079099250186571e-09,0.0010274858213961,-0.0228357538580894,0.0,0.0,0.0,-0.009313715621829,60.0,1.5648138523101809,0.0,-7.198113394224492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916564941406,0.0,0.0,9.63892016443424e-05,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,0.0001015024754451,297.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916564941406,0.0,0.0,7.496937905671075e-05,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918395996094,0.0,0.0,0.0001015024754451,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2951965332031,0.0,0.0,0.0004814840212929,293.3050842285156,294.1499938964844,295.4769592285156,293.4669189453125,297.5590515136719,295.54351806640625,293.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270158527418,9.023081837256086e-09,0.0010270068887621,-0.0226890761405229,0.0,0.0,0.0,-0.0092859463766217,60.0,1.5523152351379397,0.0,-7.191403028627974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29156494140625,0.0,0.0,9.636392496759072e-05,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917175292969,0.0,0.0,0.0001014758527162,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915954589844,0.0,0.0,7.494971941923723e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,0.0001014758527162,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29510498046875,0.0,0.0,0.0004813577688764,293.3049011230469,294.1499938964844,295.4684753417969,293.4627380371094,297.55841064453125,295.53448486328125,293.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267464676871,8.991587030493521e-09,0.0010267375037074,-0.0226066075265407,0.0,0.0,0.0,-0.0092703327536582,60.0,1.5452849864959717,0.0,-7.18763146778656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913818359375,0.0,0.0,9.629411943024024e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29150390625,0.0,0.0,0.0001014023437164,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913818359375,0.0,0.0,7.489542622352019e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29156494140625,0.0,0.0,0.0001014023437164,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948608398437,0.0,0.0,0.0004810090758837,293.3044128417969,294.1499938964844,295.446044921875,293.45166015625,297.5562438964844,295.5104064941406,293.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026002690196,8.904613046922805e-09,0.0010259938426315,-0.0223788637667894,0.0,0.0,0.0,-0.0092272153124213,60.0,1.5267986059188845,0.0,-7.177221306164938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
