time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913818359375,0.0,0.0,9.629411943024024e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29150390625,0.0,0.0,0.0001014023437164,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913818359375,0.0,0.0,7.489542622352019e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29156494140625,0.0,0.0,0.0001014023437164,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948608398437,0.0,0.0,0.0004810090758837,293.3044128417969,294.1499938964844,295.446044921875,293.45166015625,297.5562438964844,295.5104064941406,293.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026002690196,8.904613046922805e-09,0.0010259938426315,-0.0223788637667894,0.0,0.0,0.0,-0.0092272153124213,60.0,1.5267986059188845,0.0,-7.177221306164938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912902832031,0.0,0.0,9.625944221625105e-05,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914123535156,0.0,0.0,0.0001013658256852,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912902832031,0.0,0.0,7.486845424864441e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914733886719,0.0,0.0,0.0001013658256852,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29473876953125,0.0,0.0,0.0004808358498848,293.3041687011719,294.1499938964844,295.4354858398437,293.44647216796875,297.5550231933594,295.4989318847656,293.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256333043798,8.861405831339653e-09,0.0010256244568154,-0.02226572483778,0.0,0.0,0.0,-0.0092057967558503,60.0,1.518154263496399,0.0,-7.172052818305019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29119873046875,0.0,0.0,9.62248450377956e-05,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29132080078125,0.0,0.0,0.0001013293949654,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29119873046875,0.0,0.0,7.484154775738716e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913818359375,0.0,0.0,0.0001013293949654,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2946472167969,0.0,0.0,0.0004806630313396,293.3039245605469,294.1499938964844,295.4253845214844,293.4414978027344,297.5537414550781,295.4877319335937,293.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252647334709,8.818306085345284e-09,0.0010252558859065,-0.022152867168188,0.0,0.0,0.0,-0.0091844303533434,60.0,1.5097579956054688,0.0,-7.166898541299815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,9.61558980634436e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911376953125,0.0,0.0,0.0001012567954603,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,7.478792394977063e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29119873046875,0.0,0.0,0.0001012567954603,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2944030761719,0.0,0.0,0.0004803186457138,293.3034362792969,294.1499938964844,295.40673828125,293.4323425292969,297.5510559082031,295.4659423828125,293.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.732403244948728e-09,0.0010245211888104,-0.021927922964096,0.0,0.0,0.0,-0.009141843765974,60.0,1.4935810565948486,0.0,-7.156631909310819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,9.61558980634436e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911376953125,0.0,0.0,0.0001012567954603,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,7.478792394977063e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29119873046875,0.0,0.0,0.0001012567954603,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2944030761719,0.0,0.0,0.0004803186457138,293.3034362792969,294.1499938964844,295.40673828125,293.4323425292969,297.5510559082031,295.4659423828125,293.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.732403244948728e-09,0.0010245211888104,-0.021927922964096,0.0,0.0,0.0,-0.009141843765974,60.0,1.4935810565948486,0.0,-7.156631909310819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908630371094,0.0,0.0,9.60875622695312e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909851074219,0.0,0.0,0.0001011848289635,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908630371094,0.0,0.0,7.473477307939902e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,0.0001011848289635,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2942199707031,0.0,0.0,0.0004799772577825,293.302978515625,294.1499938964844,295.3903503417969,293.4242858886719,297.548095703125,295.4459533691406,293.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647258908922595e-09,0.0010237931273877,-0.0217049587517976,0.0,0.0,0.0,-0.0090996343642473,60.0,1.4792089462280271,0.0,-7.146462621676619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908630371094,0.0,0.0,9.60875622695312e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909851074219,0.0,0.0,0.0001011848289635,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908630371094,0.0,0.0,7.473477307939902e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,0.0001011848289635,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2942199707031,0.0,0.0,0.0004799772577825,293.302978515625,294.1499938964844,295.3903503417969,293.4242858886719,297.548095703125,295.4459533691406,293.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647258908922595e-09,0.0010237931273877,-0.0217049587517976,0.0,0.0,0.0,-0.0090996343642473,60.0,1.4792089462280271,0.0,-7.146462621676619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29071044921875,0.0,0.0,9.601972124073654e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29083251953125,0.0,0.0,0.0001011133936117,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29071044921875,0.0,0.0,7.468200783478096e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908935546875,0.0,0.0,0.0001011133936117,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29400634765625,0.0,0.0,0.0004796384018845,293.3025207519531,294.1499938964844,295.3764343261719,293.4174499511719,297.54498291015625,295.427734375,293.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562739850503931e-09,0.0010230704210698,-0.0214836336672306,0.0,0.0,0.0,-0.0090577341616153,60.0,1.4664915800094604,0.0,-7.13637575699977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29071044921875,0.0,0.0,9.601972124073654e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29083251953125,0.0,0.0,0.0001011133936117,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29071044921875,0.0,0.0,7.468200783478096e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908935546875,0.0,0.0,0.0001011133936117,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29400634765625,0.0,0.0,0.0004796384018845,293.3025207519531,294.1499938964844,295.3764343261719,293.4174499511719,297.54498291015625,295.427734375,293.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562739850503931e-09,0.0010230704210698,-0.0214836336672306,0.0,0.0,0.0,-0.0090577341616153,60.0,1.4664915800094604,0.0,-7.13637575699977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2905578613281,0.0,0.0,9.595242590876296e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906799316406,0.0,0.0,0.0001010425257845,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2905578613281,0.0,0.0,7.462966459570453e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2907409667969,0.0,0.0,0.0001010425257845,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938232421875,0.0,0.0,0.0004793022235389,293.3021240234375,294.1499938964844,295.3652038574219,293.4119567871094,297.5417175292969,295.4115295410156,293.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478887814078462e-09,0.0010223534191027,-0.021264050155878,0.0,0.0,0.0,-0.0090161655098199,60.0,1.455622911453247,0.0,-7.126375578536681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2905578613281,0.0,0.0,9.595242590876296e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906799316406,0.0,0.0,0.0001010425257845,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2905578613281,0.0,0.0,7.462966459570453e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2907409667969,0.0,0.0,0.0001010425257845,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938232421875,0.0,0.0,0.0004793022235389,293.3021240234375,294.1499938964844,295.3652038574219,293.4119567871094,297.5417175292969,295.4115295410156,293.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478887814078462e-09,0.0010223534191027,-0.021264050155878,0.0,0.0,0.0,-0.0090161655098199,60.0,1.455622911453247,0.0,-7.126375578536681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904968261719,0.0,0.0,9.591904381522907e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29058837890625,0.0,0.0,0.0001010073683573,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904968261719,0.0,0.0,7.46036967029795e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906494140625,0.0,0.0,0.0001010073683573,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2937316894531,0.0,0.0,0.0004791354876942,293.3019104003906,294.1499938964844,295.3606872558594,293.4097595214844,297.5400695800781,295.404541015625,293.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022006268613,8.437298859576003e-09,0.0010219978867098,-0.0211551412940025,0.0,0.0,0.0,-0.0089955478906631,60.0,1.4511858224868774,0.0,-7.121418121869284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904052734375,0.0,0.0,9.58857563091442e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29052734375,0.0,0.0,0.0001009723200695,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904052734375,0.0,0.0,7.457780884578824e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29058837890625,0.0,0.0,0.0001009723200695,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29364013671875,0.0,0.0,0.0004789692175108,293.3016967773437,294.1499938964844,295.3569030761719,293.40789794921875,297.53839111328125,295.3979797363281,293.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395828032803365e-09,0.0010216432856395,-0.0210465379059314,0.0,0.0,0.0,-0.0089749889448285,60.0,1.447126865386963,0.0,-7.116476297142071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.290283203125,0.0,0.0,9.581945778336376e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904052734375,0.0,0.0,0.0001009025072562,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.290283203125,0.0,0.0,7.452624413417652e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,0.0001009025072562,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29345703125,0.0,0.0,0.0004786380450241,293.3013000488281,294.1499938964844,295.3517761230469,293.4053955078125,297.5350646972656,295.385986328125,293.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313224775235994e-09,0.0010209368774667,-0.0208302214741706,0.0,0.0,0.0,-0.0089340386912226,60.0,1.4399768114089966,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.290283203125,0.0,0.0,9.581945778336376e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904052734375,0.0,0.0,0.0001009025072562,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.290283203125,0.0,0.0,7.452624413417652e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,0.0001009025072562,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29345703125,0.0,0.0,0.0004786380450241,293.3013000488281,294.1499938964844,295.3517761230469,293.4053955078125,297.5350646972656,295.385986328125,293.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313224775235994e-09,0.0010209368774667,-0.0208302214741706,0.0,0.0,0.0,-0.0089340386912226,60.0,1.4399768114089966,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901611328125,0.0,0.0,9.575420699547976e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2902526855469,0.0,0.0,0.0001008337931125,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901611328125,0.0,0.0,7.447549432981759e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903137207031,0.0,0.0,0.0001008337931125,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,0.000478312082123,293.3009338378906,294.1499938964844,295.3500061035156,293.404541015625,297.5317687988281,295.3771057128906,293.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202499106526,8.231926251767163e-09,0.0010202417615801,-0.0206173155456781,0.0,0.0,0.0,-0.0088937357068061,60.0,1.435665249824524,0.0,-7.096962661989893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901611328125,0.0,0.0,9.575420699547976e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2902526855469,0.0,0.0,0.0001008337931125,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901611328125,0.0,0.0,7.447549432981759e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903137207031,0.0,0.0,0.0001008337931125,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,0.000478312082123,293.3009338378906,294.1499938964844,295.3500061035156,293.404541015625,297.5317687988281,295.3771057128906,293.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202499106526,8.231926251767163e-09,0.0010202417615801,-0.0206173155456781,0.0,0.0,0.0,-0.0088937357068061,60.0,1.435665249824524,0.0,-7.096962661989893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900695800781,0.0,0.0,9.571490227244794e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901916503906,0.0,0.0,0.0001007924001896,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900695800781,0.0,0.0,7.44449207559228e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29022216796875,0.0,0.0,0.0001007924001896,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2931823730469,0.0,0.0,0.0004781157476827,293.3006896972656,294.1499938964844,295.3509216308594,293.4050598144531,297.5294494628906,295.3725891113281,293.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101983116474,8.182956534596997e-09,0.0010198230156674,-0.0204890724271535,0.0,0.0,0.0,-0.0088694598525762,60.0,1.4342856407165527,0.0,-7.09113763264213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900390625,0.0,0.0,9.5699644589331e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901306152344,0.0,0.0,0.0001007763348752,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900390625,0.0,0.0,7.443305366905406e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901916503906,0.0,0.0,0.0001007763348752,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2931213378906,0.0,0.0,0.0004780395247507,293.3005676269531,294.1499938964844,295.3517761230469,293.405517578125,297.528564453125,295.370849609375,293.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196685325354,8.163944187344896e-09,0.0010196602670475,-0.0204392820596694,0.0,0.0,0.0,-0.0088600339367985,60.0,1.433749794960022,0.0,-7.088876685656943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899169921875,0.0,0.0,9.566167136654258e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900390625,0.0,0.0,0.0001007363462122,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899169921875,0.0,0.0,7.440352055709809e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29010009765625,0.0,0.0,0.0001007363462122,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29296875,0.0,0.0,0.0004778498550876,293.3002319335937,294.1499938964844,295.3569030761719,293.4083557128906,297.5254821777344,295.3672180175781,293.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192637564614,8.116638916533248e-09,0.0010192556073889,-0.0203153975307941,0.0,0.0,0.0,-0.0088365823030471,60.0,1.4343591928482056,0.0,-7.0832527399034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899169921875,0.0,0.0,9.566167136654258e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900390625,0.0,0.0,0.0001007363462122,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899169921875,0.0,0.0,7.440352055709809e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29010009765625,0.0,0.0,0.0001007363462122,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29296875,0.0,0.0,0.0004778498550876,293.3002319335937,294.1499938964844,295.3569030761719,293.4083557128906,297.5254821777344,295.3672180175781,293.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192637564614,8.116638916533248e-09,0.0010192556073889,-0.0203153975307941,0.0,0.0,0.0,-0.0088365823030471,60.0,1.4343591928482056,0.0,-7.0832527399034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898864746094,0.0,0.0,9.565149957779796e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899780273437,0.0,0.0,0.0001007256360026,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898864746094,0.0,0.0,7.439561159117147e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900390625,0.0,0.0,0.0001007256360026,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929077148437,0.0,0.0,0.0004777990397997,293.300048828125,294.1499938964844,295.3606872558594,293.4104309082031,297.5240783691406,295.3670959472656,293.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191557230427,8.103960169592028e-09,0.0010191475739702,-0.0202821921557188,0.0,0.0,0.0,-0.0088302986696362,60.0,1.4360421895980835,0.0,-7.081745678760853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,9.56426010816358e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899169921875,0.0,0.0,0.0001007162645692,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,7.438868487952277e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899780273437,0.0,0.0,0.0001007162645692,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928466796875,0.0,0.0,0.0004777545982506,293.2998962402344,294.1499938964844,295.3652038574219,293.4129333496094,297.522705078125,295.3672180175781,293.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190615430474,8.092874814735751e-09,0.0010190533939749,-0.0202531609684228,0.0,0.0,0.0,-0.0088248057290911,60.0,1.437991499900818,0.0,-7.080428332528754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28973388671875,0.0,0.0,9.563395724399017e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,0.0001007071623462,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28973388671875,0.0,0.0,7.438196189468727e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898864746094,0.0,0.0,0.0001007071623462,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.292724609375,0.0,0.0,0.0004777114081662,293.2995910644531,294.1499938964844,295.3764343261719,293.41912841796875,297.52008056640625,295.36932373046875,293.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018968061544,8.082103875040048e-09,0.0010189600288867,-0.0202249530702829,0.0,0.0,0.0,-0.0088194599375128,60.0,1.4432456493377686,0.0,-7.07914864506165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28973388671875,0.0,0.0,9.563395724399017e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,0.0001007071623462,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28973388671875,0.0,0.0,7.438196189468727e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898864746094,0.0,0.0,0.0001007071623462,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.292724609375,0.0,0.0,0.0004777114081662,293.2995910644531,294.1499938964844,295.3764343261719,293.41912841796875,297.52008056640625,295.36932373046875,293.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018968061544,8.082103875040048e-09,0.0010189600288867,-0.0202249530702829,0.0,0.0,0.0,-0.0088194599375128,60.0,1.4432456493377686,0.0,-7.07914864506165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896423339844,0.0,0.0,9.5643219538033e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28973388671875,0.0,0.0,0.0001007169121294,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896423339844,0.0,0.0,7.438917236868292e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.289794921875,0.0,0.0,0.0001007169121294,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926025390625,0.0,0.0,0.0004777576832566,293.2992858886719,294.1499938964844,295.3903503417969,293.4267883300781,297.517822265625,295.37530517578125,293.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190672473981,8.09364575360405e-09,0.0010190590983256,-0.0202551800757646,0.0,0.0,0.0,-0.0088251838460564,60.0,1.45128071308136,0.0,-7.080519992541667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896423339844,0.0,0.0,9.5643219538033e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28973388671875,0.0,0.0,0.0001007169121294,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896423339844,0.0,0.0,7.438917236868292e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.289794921875,0.0,0.0,0.0001007169121294,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926025390625,0.0,0.0,0.0004777576832566,293.2992858886719,294.1499938964844,295.3903503417969,293.4267883300781,297.517822265625,295.37530517578125,293.3194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190672473981,8.09364575360405e-09,0.0010190590983256,-0.0202551800757646,0.0,0.0,0.0,-0.0088251838460564,60.0,1.45128071308136,0.0,-7.080519992541667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,9.566154039930552e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,0.000100736207969,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895812988281,0.0,0.0,7.440341869369149e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28973388671875,0.0,0.0,0.000100736207969,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29248046875,0.0,0.0,0.0004778492148034,293.29901123046875,294.1499938964844,295.40673828125,293.435791015625,297.5158996582031,295.3834228515625,293.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192621266469,8.116472827168764e-09,0.0010192540939897,-0.0203149616718292,0.0,0.0,0.0,-0.0088364984840154,60.0,1.4610464572906494,0.0,-7.0832328447068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,9.566154039930552e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,0.000100736207969,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895812988281,0.0,0.0,7.440341869369149e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28973388671875,0.0,0.0,0.000100736207969,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29248046875,0.0,0.0,0.0004778492148034,293.29901123046875,294.1499938964844,295.40673828125,293.435791015625,297.5158996582031,295.3834228515625,293.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192621266469,8.116472827168764e-09,0.0010192540939897,-0.0203149616718292,0.0,0.0,0.0,-0.0088364984840154,60.0,1.4610464572906494,0.0,-7.0832328447068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894897460937,0.0,0.0,9.569372195983306e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28961181640625,0.0,0.0,0.0001007700921036,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894897460937,0.0,0.0,7.442844798788428e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896423339844,0.0,0.0,0.0001007700921036,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923583984375,0.0,0.0,0.0004780099261552,293.2987365722656,294.1499938964844,295.4253845214844,293.4460144042969,297.5143737792969,295.39483642578125,293.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019605086185,8.156562536498768e-09,0.0010195969371125,-0.0204199515283107,0.0,0.0,0.0,-0.0088563738390803,60.0,1.472933053970337,0.0,-7.087999165378278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894897460937,0.0,0.0,9.569372195983306e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28961181640625,0.0,0.0,0.0001007700921036,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894897460937,0.0,0.0,7.442844798788428e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896423339844,0.0,0.0,0.0001007700921036,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923583984375,0.0,0.0,0.0004780099261552,293.2987365722656,294.1499938964844,295.4253845214844,293.4460144042969,297.5143737792969,295.39483642578125,293.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019605086185,8.156562536498768e-09,0.0010195969371125,-0.0204199515283107,0.0,0.0,0.0,-0.0088563738390803,60.0,1.472933053970337,0.0,-7.087999165378278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894592285156,0.0,0.0,9.571341070113704e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895812988281,0.0,0.0,0.0001007908285828,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894592285156,0.0,0.0,7.444376387866214e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28961181640625,0.0,0.0,0.0001007908285828,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923278808594,0.0,0.0,0.0004781082971021,293.2986145019531,294.1499938964844,295.4354858398437,293.4515686035156,297.5137939453125,295.4015197753906,293.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181094024450886e-09,0.001019807299599,-0.0204841941595077,0.0,0.0,0.0,-0.0088685378432273,60.0,1.479589343070984,0.0,-7.090915943308573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,9.573488205205648e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,0.000100813442259,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,7.446046220138669e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895812988281,0.0,0.0,0.000100813442259,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922668457031,0.0,0.0,0.0004782155738212,293.2984924316406,294.1499938964844,295.446044921875,293.45733642578125,297.5133056640625,295.40869140625,293.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200444376096,8.207850399344352e-09,0.0010200361721217,-0.0205542650073766,0.0,0.0,0.0,-0.0088818026706576,60.0,1.4865347146987915,0.0,-7.094098464222044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,9.578301978763192e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894897460937,0.0,0.0,0.0001008641338557,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,7.449790427926928e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.0,0.0,0.0001008641338557,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29217529296875,0.0,0.0,0.0004784560005646,293.2982482910156,294.1499938964844,295.4684753417969,293.4696044921875,297.5125732421875,295.4243469238281,293.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267821094420924e-09,0.0010205480502918,-0.0207113195210695,0.0,0.0,0.0,-0.0089115276932716,60.0,1.501173496246338,0.0,-7.101233734374547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,9.578301978763192e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894897460937,0.0,0.0,0.0001008641338557,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,7.449790427926928e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.0,0.0,0.0001008641338557,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29217529296875,0.0,0.0,0.0004784560005646,293.2982482910156,294.1499938964844,295.4684753417969,293.4696044921875,297.5125732421875,295.4243469238281,293.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267821094420924e-09,0.0010205480502918,-0.0207113195210695,0.0,0.0,0.0,-0.0089115276932716,60.0,1.501173496246338,0.0,-7.101233734374547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,9.584311919752508e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,0.0001009274201351,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,7.45446523069404e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894897460937,0.0,0.0,0.0001009274201351,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921142578125,0.0,0.0,0.0004787562356796,293.29803466796875,294.1499938964844,295.49249267578125,293.482666015625,297.51239013671875,295.4429626464844,293.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211969492956,8.342704305164261e-09,0.0010211886838078,-0.0209074206650257,0.0,0.0,0.0,-0.0089486520737409,60.0,1.5175760984420776,0.0,-7.110148203537392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,9.584311919752508e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,0.0001009274201351,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,7.45446523069404e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894897460937,0.0,0.0,0.0001009274201351,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921142578125,0.0,0.0,0.0004787562356796,293.29803466796875,294.1499938964844,295.49249267578125,293.482666015625,297.51239013671875,295.4429626464844,293.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211969492956,8.342704305164261e-09,0.0010211886838078,-0.0209074206650257,0.0,0.0,0.0,-0.0089486520737409,60.0,1.5175760984420776,0.0,-7.110148203537392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,9.589336696080863e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,0.0001009803308988,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,7.458373147528619e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894592285156,0.0,0.0,0.0001009803308988,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29205322265625,0.0,0.0,0.0004790072271134,293.2978820800781,294.1499938964844,295.5126647949219,293.4936218261719,297.5125427246094,295.4589538574219,293.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217324597761,8.405305784719985e-09,0.0010217240778729,-0.0210713595151901,0.0,0.0,0.0,-0.0089796865358948,60.0,1.5314300060272217,0.0,-7.117605349549194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,9.590599802322686e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,0.0001009936313494,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,7.459355401806533e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894592285156,0.0,0.0,0.0001009936313494,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920227050781,0.0,0.0,0.000479070295114,293.2978210449219,294.1499938964844,295.517822265625,293.4964294433594,297.5126037597656,295.46295166015625,293.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218666866421,8.421038977246553e-09,0.0010218583047389,-0.0211125593632459,0.0,0.0,0.0,-0.0089874844998121,60.0,1.5348936319351196,0.0,-7.119480471828865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,9.59785538725555e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,0.0001010700434562,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,7.464998634532094e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,0.0001010700434562,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919921875,0.0,0.0,0.0004794327542185,293.2976379394531,294.1499938964844,295.54425048828125,293.5107421875,297.5133972167969,295.48541259765625,293.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022640033625,8.51144399405257e-09,0.0010226314188912,-0.0213493071496486,0.0,0.0,0.0,-0.0090323034673929,60.0,1.553451657295227,0.0,-7.13025727350214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,9.59785538725555e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,0.0001010700434562,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,7.464998634532094e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,0.0001010700434562,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919921875,0.0,0.0,0.0004794327542185,293.2976379394531,294.1499938964844,295.54425048828125,293.5107421875,297.5133972167969,295.48541259765625,293.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022640033625,8.51144399405257e-09,0.0010226314188912,-0.0213493071496486,0.0,0.0,0.0,-0.0090323034673929,60.0,1.553451657295227,0.0,-7.13025727350214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
