time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,9.601470810594036e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,0.0001011081112665,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,7.467810792149976e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,0.0001011081112665,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919616699219,0.0,0.0,0.0004796133434865,293.29754638671875,294.1499938964844,295.5578308105469,293.5180969238281,297.5140075683594,295.49713134765625,293.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556483521715563e-09,0.0010230172192677,-0.0214672498404979,0.0,0.0,0.0,-0.0090546337887644,60.0,1.5630239248275757,0.0,-7.135629687127222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,9.60524776019156e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,0.0001011478816508,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,7.470748096238822e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,0.0001011478816508,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919311523437,0.0,0.0,0.0004798019945155,293.2974853515625,294.1499938964844,295.5715637207031,293.5255126953125,297.5147705078125,295.50933837890625,293.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234278161078,8.603539214391276e-09,0.001023419201374,-0.0215904731303453,0.0,0.0,0.0,-0.0090779596939682,60.0,1.572784185409546,0.0,-7.141244395825197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,9.612925350666046e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,0.0001012287320918,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,7.476719474652782e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,0.0001012287320918,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919006347656,0.0,0.0,0.0004801855247933,293.2973022460937,294.1499938964844,295.5995483398437,293.5405578613281,297.5165710449219,295.53436279296875,293.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.69919425383614e-09,0.0010242369025945,-0.0218409616500139,0.0,0.0,0.0,-0.0091253789141774,60.0,1.5925743579864502,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,9.612925350666046e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,0.0001012287320918,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,7.476719474652782e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,0.0001012287320918,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919006347656,0.0,0.0,0.0004801855247933,293.2973022460937,294.1499938964844,295.5995483398437,293.5405578613281,297.5165710449219,295.53436279296875,293.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.69919425383614e-09,0.0010242369025945,-0.0218409616500139,0.0,0.0,0.0,-0.0091253789141774,60.0,1.5925743579864502,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,9.62081248871982e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,0.000101311787148,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,7.4828538345173e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,0.000101311787148,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918395996094,0.0,0.0,0.0004805795033462,293.29718017578125,294.1499938964844,295.6279296875,293.5557861328125,297.5189208984375,295.5606384277344,293.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797464978727021e-09,0.0010250771883875,-0.0220982916653156,0.0,0.0,0.0,-0.0091740954667329,60.0,1.6128759384155271,0.0,-7.16440737846824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,9.62081248871982e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,0.000101311787148,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,7.4828538345173e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,0.000101311787148,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918395996094,0.0,0.0,0.0004805795033462,293.29718017578125,294.1499938964844,295.6279296875,293.5557861328125,297.5189208984375,295.5606384277344,293.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797464978727021e-09,0.0010250771883875,-0.0220982916653156,0.0,0.0,0.0,-0.0091740954667329,60.0,1.6128759384155271,0.0,-7.16440737846824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,9.628482803236692e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,0.0001013925575534,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,7.488819392165169e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,0.0001013925575534,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918395996094,0.0,0.0,0.0004809626261703,293.29705810546875,294.1499938964844,295.6565246582031,293.571044921875,297.5218505859375,295.58770751953125,293.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259031550958,8.893024983080977e-09,0.0010258943075314,-0.0223485212773084,0.0,0.0,0.0,-0.0092214690521359,60.0,1.633389949798584,0.0,-7.17583503728747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,9.628482803236692e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,0.0001013925575534,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,7.488819392165169e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,0.0001013925575534,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918395996094,0.0,0.0,0.0004809626261703,293.29705810546875,294.1499938964844,295.6565246582031,293.571044921875,297.5218505859375,295.58770751953125,293.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259031550958,8.893024983080977e-09,0.0010258943075314,-0.0223485212773084,0.0,0.0,0.0,-0.0092214690521359,60.0,1.633389949798584,0.0,-7.17583503728747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,9.636166214477272e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,0.0001014734734781,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,7.49479586374946e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,0.0001014734734781,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,0.0004813464765902,293.29693603515625,294.1499938964844,295.6850891113281,293.5862121582031,297.5250244140625,295.6151428222656,293.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267220204696,8.988759958583614e-09,0.0010267130564898,-0.0225992035120725,0.0,0.0,0.0,-0.0092689292505383,60.0,1.6539794206619265,0.0,-7.187292538901603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,9.636166214477272e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,0.0001014734734781,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,7.49479586374946e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,0.0001014734734781,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,0.0004813464765902,293.29693603515625,294.1499938964844,295.6850891113281,293.5862121582031,297.5250244140625,295.6151428222656,293.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267220204696,8.988759958583614e-09,0.0010267130564898,-0.0225992035120725,0.0,0.0,0.0,-0.0092689292505383,60.0,1.6539794206619265,0.0,-7.187292538901603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,9.63944912655279e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,0.0001015080415527,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,7.497348997276276e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,0.0001015080415527,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,0.0004815104184672,293.2969055175781,294.1499938964844,295.69927978515625,293.59375,297.52703857421875,295.6290283203125,293.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270717320963,9.029657022097126e-09,0.0010270626517012,-0.0227062925696373,0.0,0.0,0.0,-0.0092892032116651,60.0,1.6640628576278689,0.0,-7.192190309979196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,9.643165685702117e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,0.0001015471789287,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.289306640625,0.0,0.0,7.500239735236391e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894592285156,0.0,0.0,0.0001015471789287,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,0.0004816960718017,293.2968444824219,294.1499938964844,295.71337890625,293.6011962890625,297.5288391113281,295.64288330078125,293.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274669621139,9.075961315829773e-09,0.0010274578817188,-0.0228275395929813,0.0,0.0,0.0,-0.0093121547251939,60.0,1.6743258237838743,0.0,-7.197737517117275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,9.649568528402595e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,0.0001016146052279,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,7.5052201282233e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894897460937,0.0,0.0,0.0001016146052279,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,0.0004820159228984,293.2967529296875,294.1499938964844,295.7412109375,293.6158142089844,297.5329284667969,295.670654296875,293.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281499708071,9.155738389665656e-09,0.0010281407739967,-0.0230364296585321,0.0,0.0,0.0,-0.0093517079949378,60.0,1.6944750547409058,0.0,-7.2072992907124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,9.649568528402595e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,0.0001016146052279,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.0,0.0,7.5052201282233e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894897460937,0.0,0.0,0.0001016146052279,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,0.0004820159228984,293.2967529296875,294.1499938964844,295.7412109375,293.6158142089844,297.5329284667969,295.670654296875,293.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281499708071,9.155738389665656e-09,0.0010281407739967,-0.0230364296585321,0.0,0.0,0.0,-0.0093517079949378,60.0,1.6944750547409058,0.0,-7.2072992907124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,9.655355097493155e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894592285156,0.0,0.0,0.000101675534097,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,7.509720308007672e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.0,0.0,0.000101675534097,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,0.0004823049530386,293.2966613769531,294.1499938964844,295.768310546875,293.6300048828125,297.5373229980469,295.6983337402344,293.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287667391821,9.227830943814297e-09,0.0010287575423717,-0.0232251957058906,0.0,0.0,0.0,-0.0093874484300613,60.0,1.7142051458358765,0.0,-7.215945174721129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,9.655355097493155e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894592285156,0.0,0.0,0.000101675534097,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,7.509720308007672e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.0,0.0,0.000101675534097,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,0.0004823049530386,293.2966613769531,294.1499938964844,295.768310546875,293.6300048828125,297.5373229980469,295.6983337402344,293.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287667391821,9.227830943814297e-09,0.0010287575423717,-0.0232251957058906,0.0,0.0,0.0,-0.0093874484300613,60.0,1.7142051458358765,0.0,-7.215945174721129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,9.659206989454104e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.0,0.0,0.0001017160975607,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,7.512716547353193e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,0.0001017160975607,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918395996094,0.0,0.0,0.0004824973875656,293.296630859375,294.1499938964844,295.7913818359375,293.6419677734375,297.5416259765625,295.72216796875,293.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291768703609,9.275822776544372e-09,0.0010291675571352,-0.0233508553355932,0.0,0.0,0.0,-0.0094112381339073,60.0,1.7306596040725708,0.0,-7.221704123594463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,9.659730858402328e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.0,0.0,0.0001017216200125,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,7.513124000979587e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,0.0001017216200125,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918395996094,0.0,0.0,0.000482523581013,293.2966003417969,294.1499938964844,295.7944641113281,293.6435852050781,297.5422058105469,295.7254333496094,293.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292327497154,9.282356216999688e-09,0.0010292234364897,-0.0233679618686437,0.0,0.0,0.0,-0.0094144772738218,60.0,1.732903242111206,0.0,-7.222487852232008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894897460937,0.0,0.0,9.663803939474748e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895812988281,0.0,0.0,0.0001017645045067,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894897460937,0.0,0.0,7.516291952924803e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28961181640625,0.0,0.0,0.0001017645045067,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918701171875,0.0,0.0,0.0004827270167879,293.29656982421875,294.1499938964844,295.8194580078125,293.65643310546875,297.5472412109375,295.7522277832031,293.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029668143019,9.333098738295575e-09,0.0010296588297933,-0.0235008224844932,0.0,0.0,0.0,-0.0094396397471427,60.0,1.751312017440796,0.0,-7.228579335105678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894897460937,0.0,0.0,9.663803939474748e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895812988281,0.0,0.0,0.0001017645045067,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894897460937,0.0,0.0,7.516291952924803e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28961181640625,0.0,0.0,0.0001017645045067,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918701171875,0.0,0.0,0.0004827270167879,293.29656982421875,294.1499938964844,295.8194580078125,293.65643310546875,297.5472412109375,295.7522277832031,293.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029668143019,9.333098738295575e-09,0.0010296588297933,-0.0235008224844932,0.0,0.0,0.0,-0.0094396397471427,60.0,1.751312017440796,0.0,-7.228579335105678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.0,0.0,9.664753451943398e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28961181640625,0.0,0.0,0.0001017745089484,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.0,0.0,7.517030462622643e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896423339844,0.0,0.0,0.0001017745089484,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918701171875,0.0,0.0,0.0004827744269277,293.2965393066406,294.1499938964844,295.8314208984375,293.6625671386719,297.54998779296875,295.76513671875,293.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297686094418,9.344926610310722e-09,0.0010297591798007,-0.0235317945480346,0.0,0.0,0.0,-0.0094454996287822,60.0,1.759635329246521,0.0,-7.229999710034464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,9.665902325650676e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896423339844,0.0,0.0,0.0001017866088659,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,7.517923950217664e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896728515625,0.0,0.0,0.0001017866088659,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919006347656,0.0,0.0,0.0004828318487852,293.2965393066406,294.1499938964844,295.8430480957031,293.6684875488281,297.552734375,295.7778625488281,293.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298896813765,9.359243158257868e-09,0.0010298803681507,-0.0235692784190177,0.0,0.0,0.0,-0.0094525907188653,60.0,1.7679996490478516,0.0,-7.231719223455002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28961181640625,0.0,0.0,9.667281847214326e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897033691406,0.0,0.0,0.0001018011316773,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896423339844,0.0,0.0,7.518996426369995e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897644042969,0.0,0.0,0.0001018011316773,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919311523437,0.0,0.0,0.0004829007375519,293.2965087890625,294.1499938964844,295.8650207519531,293.6795654296875,297.55841064453125,295.8026428222656,293.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300378780812,9.376425857965389e-09,0.0010300284484401,-0.0236142687499523,0.0,0.0,0.0,-0.0094611151143908,60.0,1.7839243412017822,0.0,-7.23378263955965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28961181640625,0.0,0.0,9.667281847214326e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897033691406,0.0,0.0,0.0001018011316773,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896423339844,0.0,0.0,7.518996426369995e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897644042969,0.0,0.0,0.0001018011316773,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919311523437,0.0,0.0,0.0004829007375519,293.2965087890625,294.1499938964844,295.8650207519531,293.6795654296875,297.55841064453125,295.8026428222656,293.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300378780812,9.376425857965389e-09,0.0010300284484401,-0.0236142687499523,0.0,0.0,0.0,-0.0094611151143908,60.0,1.7839243412017822,0.0,-7.23378263955965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897033691406,0.0,0.0,9.666855476098136e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.289794921875,0.0,0.0,0.0001017966424115,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897033691406,0.0,0.0,7.51866537029855e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,0.0001017966424115,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919921875,0.0,0.0,0.000482879433548,293.2965087890625,294.1499938964844,295.8851318359375,293.6895751953125,297.5644226074219,295.8257751464844,293.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299920104444,9.37111632737242e-09,0.0010299825808033,-0.0236003659665584,0.0,0.0,0.0,-0.0094584804028272,60.0,1.7978557348251345,0.0,-7.233145282725675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897033691406,0.0,0.0,9.666855476098136e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.289794921875,0.0,0.0,0.0001017966424115,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897033691406,0.0,0.0,7.51866537029855e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,0.0001017966424115,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919921875,0.0,0.0,0.000482879433548,293.2965087890625,294.1499938964844,295.8851318359375,293.6895751953125,297.5644226074219,295.8257751464844,293.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299920104444,9.37111632737242e-09,0.0010299825808033,-0.0236003659665584,0.0,0.0,0.0,-0.0094584804028272,60.0,1.7978557348251345,0.0,-7.233145282725675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.289794921875,0.0,0.0,9.66586812864989e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898864746094,0.0,0.0,0.000101786245068,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.289794921875,0.0,0.0,7.517897756770253e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899169921875,0.0,0.0,0.000101786245068,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29205322265625,0.0,0.0,0.0004828301316592,293.2964782714844,294.1499938964844,295.9031677246094,293.6983642578125,297.570556640625,295.8477478027344,293.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298879351466,9.358816832616412e-09,0.0010298786219209,-0.0235681608319282,0.0,0.0,0.0,-0.0094523886218667,60.0,1.810895204544068,0.0,-7.231668064378027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.289794921875,0.0,0.0,9.66586812864989e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898864746094,0.0,0.0,0.000101786245068,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.289794921875,0.0,0.0,7.517897756770253e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899169921875,0.0,0.0,0.000101786245068,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29205322265625,0.0,0.0,0.0004828301316592,293.2964782714844,294.1499938964844,295.9031677246094,293.6983642578125,297.570556640625,295.8477478027344,293.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298879351466,9.358816832616412e-09,0.0010298786219209,-0.0235681608319282,0.0,0.0,0.0,-0.0094523886218667,60.0,1.810895204544068,0.0,-7.231668064378027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898864746094,0.0,0.0,9.662749653216451e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899780273437,0.0,0.0,0.0001017534086713,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898864746094,0.0,0.0,7.515471952501684e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,0.0001017534086713,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921142578125,0.0,0.0,0.0004826743388548,293.2965087890625,294.1499938964844,295.9189147949219,293.7058410644531,297.576904296875,295.8677062988281,293.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295545216649,9.319959914932952e-09,0.0010295452084392,-0.0234664212912321,0.0,0.0,0.0,-0.0094331195577979,60.0,1.821426272392273,0.0,-7.227001930232292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898864746094,0.0,0.0,9.662749653216451e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899780273437,0.0,0.0,0.0001017534086713,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898864746094,0.0,0.0,7.515471952501684e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,0.0001017534086713,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921142578125,0.0,0.0,0.0004826743388548,293.2965087890625,294.1499938964844,295.9189147949219,293.7058410644531,297.576904296875,295.8677062988281,293.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295545216649,9.319959914932952e-09,0.0010295452084392,-0.0234664212912321,0.0,0.0,0.0,-0.0094331195577979,60.0,1.821426272392273,0.0,-7.227001930232292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899475097656,0.0,0.0,9.660955402068794e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,0.0001017345130094,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899475097656,0.0,0.0,7.514076423831284e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900695800781,0.0,0.0,0.0001017345130094,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921447753906,0.0,0.0,0.0004825847281608,293.2965087890625,294.1499938964844,295.92584228515625,293.7090148925781,297.5801086425781,295.8768005371094,293.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293627856299,9.29760624046594e-09,0.0010293534724041,-0.0234078913927078,0.0,0.0,0.0,-0.0094220349565148,60.0,1.826066374778748,0.0,-7.224318210319326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899780273437,0.0,0.0,9.65876242844388e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900695800781,0.0,0.0,0.0001017114191199,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,7.51237093936652e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29010009765625,0.0,0.0,0.0001017114191199,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922058105469,0.0,0.0,0.000482475181343,293.2965393066406,294.1499938964844,295.9320983886719,293.7118530273437,297.5833435058594,295.88531494140625,293.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291292564943,9.270280543205445e-09,0.0010291199432685,-0.0233363453298807,0.0,0.0,0.0,-0.0094084898009896,60.0,1.8301606178283687,0.0,-7.221039055593792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29010009765625,0.0,0.0,9.653716551838444e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901916503906,0.0,0.0,0.0001016582828015,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29010009765625,0.0,0.0,7.508446287829429e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29022216796875,0.0,0.0,0.0001016582828015,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922668457031,0.0,0.0,0.0004822231130674,293.29656982421875,294.1499938964844,295.9425354003906,293.71630859375,297.5898132324219,295.9013061523437,293.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207411721945393e-09,0.0010285836178809,-0.0231717284768819,0.0,0.0,0.0,-0.0093773286789655,60.0,1.837349772453308,0.0,-7.213495933910964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29010009765625,0.0,0.0,9.653716551838444e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901916503906,0.0,0.0,0.0001016582828015,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29010009765625,0.0,0.0,7.508446287829429e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29022216796875,0.0,0.0,0.0001016582828015,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922668457031,0.0,0.0,0.0004822231130674,293.29656982421875,294.1499938964844,295.9425354003906,293.71630859375,297.5898132324219,295.9013061523437,293.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207411721945393e-09,0.0010285836178809,-0.0231717284768819,0.0,0.0,0.0,-0.0093773286789655,60.0,1.837349772453308,0.0,-7.213495933910964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29022216796875,0.0,0.0,9.646934631746262e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903137207031,0.0,0.0,0.0001015868620015,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29022216796875,0.0,0.0,7.503171218559146e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,0.0001015868620015,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923583984375,0.0,0.0,0.0004818843444809,293.296630859375,294.1499938964844,295.95001220703125,293.71905517578125,297.5963134765625,295.91461181640625,293.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291309163038e-09,0.0010278604459017,-0.0229504778981208,0.0,0.0,0.0,-0.0093354359269142,60.0,1.841590404510498,0.0,-7.203363594499025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29022216796875,0.0,0.0,9.646934631746262e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903137207031,0.0,0.0,0.0001015868620015,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29022216796875,0.0,0.0,7.503171218559146e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,0.0001015868620015,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923583984375,0.0,0.0,0.0004818843444809,293.296630859375,294.1499938964844,295.95001220703125,293.71905517578125,297.5963134765625,295.91461181640625,293.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291309163038e-09,0.0010278604459017,-0.0229504778981208,0.0,0.0,0.0,-0.0093354359269142,60.0,1.841590404510498,0.0,-7.203363594499025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,9.641549695516004e-05,297.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904052734375,0.0,0.0,0.0001015301604638,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,7.498983177356422e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904663085937,0.0,0.0,0.0001015301604638,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924499511719,0.0,0.0,0.0004816153668798,293.29669189453125,294.1499938964844,295.95513916015625,293.7207946777344,297.6025085449219,295.9252319335937,293.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272959480062,9.055820981984652e-09,0.0010272868676111,-0.0227748025208711,0.0,0.0,0.0,-0.0093021765351295,60.0,1.844401240348816,0.0,-7.195324513986634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,9.641324140829964e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,0.0001015277885016,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,7.49880782677792e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904663085937,0.0,0.0,0.0001015277885016,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29248046875,0.0,0.0,0.0004816041328012,293.29669189453125,294.1499938964844,295.955322265625,293.7208557128906,297.602783203125,295.9256591796875,293.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272719664499,9.0530187790705e-09,0.0010272628860548,-0.0227674636989831,0.0,0.0,0.0,-0.0093007870018482,60.0,1.8445183038711548,0.0,-7.19498842727262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904968261719,0.0,0.0,9.63805796345696e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2905578613281,0.0,0.0,0.000101493387774,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904968261719,0.0,0.0,7.496267062379047e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29058837890625,0.0,0.0,0.000101493387774,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925720214844,0.0,0.0,0.0004814409476239,293.2967834472656,294.1499938964844,295.9595642089844,293.72247314453125,297.60919189453125,295.9349975585937,293.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01231800298774e-09,0.0010269146878272,-0.0226608905941247,0.0,0.0,0.0,-0.0092806089669466,60.0,1.846507549285889,0.0,-7.19011339356257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904968261719,0.0,0.0,9.63805796345696e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2905578613281,0.0,0.0,0.000101493387774,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904968261719,0.0,0.0,7.496267062379047e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29058837890625,0.0,0.0,0.000101493387774,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925720214844,0.0,0.0,0.0004814409476239,293.2967834472656,294.1499938964844,295.9595642089844,293.72247314453125,297.60919189453125,295.9349975585937,293.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01231800298774e-09,0.0010269146878272,-0.0226608905941247,0.0,0.0,0.0,-0.0092806089669466,60.0,1.846507549285889,0.0,-7.19011339356257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2905578613281,0.0,0.0,9.637461334932595e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906188964844,0.0,0.0,0.0001014871086226,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2905578613281,0.0,0.0,7.495803583879024e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906799316406,0.0,0.0,0.0001014871086226,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926330566406,0.0,0.0,0.0004814111453015,293.2968139648437,294.1499938964844,295.9613037109375,293.7232360839844,297.61236572265625,295.9389343261719,293.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268611367791,9.004888390506949e-09,0.0010268521727994,-0.022641435265541,0.0,0.0,0.0,-0.0092769311740994,60.0,1.847301125526428,0.0,-7.189223794057399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
