time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906188964844,0.0,0.0,9.63716665864922e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29071044921875,0.0,0.0,0.0001014840090647,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906188964844,0.0,0.0,7.495574391214177e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2907409667969,0.0,0.0,0.0001014840090647,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926940917969,0.0,0.0,0.0004813964187633,293.296875,294.1499938964844,295.9627990722656,293.72393798828125,297.61553955078125,295.942626953125,293.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001216660919908e-09,0.0010268210899084,-0.0226318202912807,0.0,0.0,0.0,-0.0092751123011112,60.0,1.8480430841445925,0.0,-7.188783968103962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.290771484375,0.0,0.0,9.638067422201856e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908630371094,0.0,0.0,0.0001014934896375,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.290771484375,0.0,0.0,7.496274338336661e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908935546875,0.0,0.0,0.0001014934896375,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928161621094,0.0,0.0,0.0004814414132852,293.2969665527344,294.1499938964844,295.9651184082031,293.7252502441406,297.6218566894531,295.9490966796875,293.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012434354360721e-09,0.0010269150370731,-0.0226611960679292,0.0,0.0,0.0,-0.0092806639149785,60.0,1.8493133783340447,0.0,-7.190127604417287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.290771484375,0.0,0.0,9.638067422201856e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908630371094,0.0,0.0,0.0001014934896375,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.290771484375,0.0,0.0,7.496274338336661e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908935546875,0.0,0.0,0.0001014934896375,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928161621094,0.0,0.0,0.0004814414132852,293.2969665527344,294.1499938964844,295.9651184082031,293.7252502441406,297.6218566894531,295.9490966796875,293.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012434354360721e-09,0.0010269150370731,-0.0226611960679292,0.0,0.0,0.0,-0.0092806639149785,60.0,1.8493133783340447,0.0,-7.190127604417287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909545898437,0.0,0.0,9.643163502914832e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,0.0001015471498249,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909545898437,0.0,0.0,7.500238280044869e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,0.0001015471498249,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29296875,0.0,0.0,0.0004816959844902,293.2970886230469,294.1499938964844,295.966552734375,293.7264099121094,297.6278991699219,295.9525146484375,293.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274674277752,9.075927565049824e-09,0.0010274583473801,-0.022827448323369,0.0,0.0,0.0,-0.0093121416866779,60.0,1.850072145462036,0.0,-7.197733253860862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909545898437,0.0,0.0,9.643163502914832e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,0.0001015471498249,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909545898437,0.0,0.0,7.500238280044869e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,0.0001015471498249,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29296875,0.0,0.0,0.0004816959844902,293.2970886230469,294.1499938964844,295.966552734375,293.7264099121094,297.6278991699219,295.9525146484375,293.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274674277752,9.075927565049824e-09,0.0010274583473801,-0.022827448323369,0.0,0.0,0.0,-0.0093121416866779,60.0,1.850072145462036,0.0,-7.197733253860862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911376953125,0.0,0.0,9.64770224527456e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29119873046875,0.0,0.0,0.0001015949528664,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911376953125,0.0,0.0,7.50376857467927e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912292480469,0.0,0.0,0.0001015949528664,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2931213378906,0.0,0.0,0.0004819227033294,293.2972412109375,294.1499938964844,295.9672546386719,293.7274169921875,297.6339111328125,295.9560852050781,293.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027951366268,9.13247877321055e-09,0.0010279422858729,-0.0229755267500877,0.0,0.0,0.0,-0.0093401782214641,60.0,1.8508697748184204,0.0,-7.20451041047454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911376953125,0.0,0.0,9.64770224527456e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29119873046875,0.0,0.0,0.0001015949528664,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911376953125,0.0,0.0,7.50376857467927e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912292480469,0.0,0.0,0.0001015949528664,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2931213378906,0.0,0.0,0.0004819227033294,293.2972412109375,294.1499938964844,295.9672546386719,293.7274169921875,297.6339111328125,295.9560852050781,293.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027951366268,9.13247877321055e-09,0.0010279422858729,-0.0229755267500877,0.0,0.0,0.0,-0.0093401782214641,60.0,1.8508697748184204,0.0,-7.20451041047454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912902832031,0.0,0.0,9.65469953371212e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913818359375,0.0,0.0,0.0001016686364891,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912902832031,0.0,0.0,7.50921099097468e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914123535156,0.0,0.0,0.0001016686364891,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29327392578125,0.0,0.0,0.0004822722403332,293.29736328125,294.1499938964844,295.9672546386719,293.7283020019531,297.6398620605469,295.9588928222656,293.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286963079124,9.219657037817797e-09,0.001028687111102,-0.0232037920504808,0.0,0.0,0.0,-0.0093833934515714,60.0,1.8515193462371824,0.0,-7.21496462574578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912902832031,0.0,0.0,9.65469953371212e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913818359375,0.0,0.0,0.0001016686364891,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912902832031,0.0,0.0,7.50921099097468e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914123535156,0.0,0.0,0.0001016686364891,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29327392578125,0.0,0.0,0.0004822722403332,293.29736328125,294.1499938964844,295.9672546386719,293.7283020019531,297.6398620605469,295.9588928222656,293.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286963079124,9.219657037817797e-09,0.001028687111102,-0.0232037920504808,0.0,0.0,0.0,-0.0093833934515714,60.0,1.8515193462371824,0.0,-7.21496462574578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913818359375,0.0,0.0,9.658443741500378e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914733886719,0.0,0.0,0.0001017080649035,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913818359375,0.0,0.0,7.512122829211876e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29150390625,0.0,0.0,0.0001017080649035,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,0.0004824592615477,293.2974548339844,294.1499938964844,295.9670104980469,293.7286682128906,297.642822265625,295.9602355957031,293.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290967766195,9.266311273847805e-09,0.0010290875798091,-0.023325951769948,0.0,0.0,0.0,-0.00940652936697,60.0,1.8518145084381104,0.0,-7.220562281418097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914733886719,0.0,0.0,9.663285891292615e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29156494140625,0.0,0.0,0.0001017590475385,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914733886719,0.0,0.0,7.515888864872977e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915954589844,0.0,0.0,0.0001017590475385,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,0.0004827011143788,293.2975158691406,294.1499938964844,295.96661376953125,293.72900390625,297.645751953125,295.96112060546875,293.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296123800799,9.326633687578578e-09,0.0010296030668541,-0.0234838966280221,0.0,0.0,0.0,-0.0094364322721958,60.0,1.8520411252975464,0.0,-7.227803422438228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29168701171875,0.0,0.0,9.67378873610869e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.291748046875,0.0,0.0,0.0001018696566461,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29168701171875,0.0,0.0,7.524057582486421e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,0.0001018696566461,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935791015625,0.0,0.0,0.0004832257691305,293.2976989746094,294.1499938964844,295.9654541015625,293.7296142578125,297.6515197753906,295.9624328613281,293.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307297343388,9.457492566866676e-09,0.0010307201882824,-0.0238265246152877,0.0,0.0,0.0,-0.00950129609555,60.0,1.852453231811524,0.0,-7.243523469924187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29168701171875,0.0,0.0,9.67378873610869e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.291748046875,0.0,0.0,0.0001018696566461,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29168701171875,0.0,0.0,7.524057582486421e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,0.0001018696566461,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935791015625,0.0,0.0,0.0004832257691305,293.2976989746094,294.1499938964844,295.9654541015625,293.7296142578125,297.6515197753906,295.9624328613281,293.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307297343388,9.457492566866676e-09,0.0010307201882824,-0.0238265246152877,0.0,0.0,0.0,-0.00950129609555,60.0,1.852453231811524,0.0,-7.243523469924187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918701171875,0.0,0.0,9.686132398201151e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919311523437,0.0,0.0,0.0001019996343529,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918701171875,0.0,0.0,7.533658208558336e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919921875,0.0,0.0,0.0001019996343529,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29376220703125,0.0,0.0,0.0004838423628825,293.2978515625,294.1499938964844,295.9638061523437,293.7300720214844,297.6571350097656,295.9627990722656,293.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320452274754,9.611282436594593e-09,0.001032035681419,-0.0242291819304227,0.0,0.0,0.0,-0.0095775378867983,60.0,1.8527835607528689,0.0,-7.262020318421494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918701171875,0.0,0.0,9.686132398201151e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919311523437,0.0,0.0,0.0001019996343529,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918701171875,0.0,0.0,7.533658208558336e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919921875,0.0,0.0,0.0001019996343529,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29376220703125,0.0,0.0,0.0004838423628825,293.2978515625,294.1499938964844,295.9638061523437,293.7300720214844,297.6571350097656,295.9627990722656,293.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320452274754,9.611282436594593e-09,0.001032035681419,-0.0242291819304227,0.0,0.0,0.0,-0.0095775378867983,60.0,1.8527835607528689,0.0,-7.262020318421494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920837402344,0.0,0.0,9.699869406176732e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921447753906,0.0,0.0,0.0001021443022182,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920837402344,0.0,0.0,7.544342952314764e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29217529296875,0.0,0.0,0.0001021443022182,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939453125,0.0,0.0,0.000484528572997,293.2980651855469,294.1499938964844,295.9617614746094,293.7304077148437,297.66265869140625,295.9625244140625,293.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335088009014,9.782440635319745e-09,0.0010334990220144,-0.0246772989630699,0.0,0.0,0.0,-0.0096623869612813,60.0,1.8530954122543333,0.0,-7.282633873728629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920837402344,0.0,0.0,9.699869406176732e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921447753906,0.0,0.0,0.0001021443022182,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920837402344,0.0,0.0,7.544342952314764e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29217529296875,0.0,0.0,0.0001021443022182,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939453125,0.0,0.0,0.000484528572997,293.2980651855469,294.1499938964844,295.9617614746094,293.7304077148437,297.66265869140625,295.9625244140625,293.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335088009014,9.782440635319745e-09,0.0010334990220144,-0.0246772989630699,0.0,0.0,0.0,-0.0096623869612813,60.0,1.8530954122543333,0.0,-7.282633873728629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29229736328125,0.0,0.0,9.715454507386312e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923583984375,0.0,0.0,0.0001023084114422,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29229736328125,0.0,0.0,7.556464697699994e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923889160156,0.0,0.0,0.0001023084114422,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2941589355469,0.0,0.0,0.0004853070713579,293.2982482910156,294.1499938964844,295.9594116210937,293.73065185546875,297.6679382324219,295.9613647460937,293.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035169349052,9.976612425077748e-09,0.0010351593373343,-0.0251856539398431,0.0,0.0,0.0,-0.0097586465999484,60.0,1.853421211242676,0.0,-7.306054072842016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29229736328125,0.0,0.0,9.715454507386312e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923583984375,0.0,0.0,0.0001023084114422,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29229736328125,0.0,0.0,7.556464697699994e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923889160156,0.0,0.0,0.0001023084114422,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2941589355469,0.0,0.0,0.0004853070713579,293.2982482910156,294.1499938964844,295.9594116210937,293.73065185546875,297.6679382324219,295.9613647460937,293.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035169349052,9.976612425077748e-09,0.0010351593373343,-0.0251856539398431,0.0,0.0,0.0,-0.0097586465999484,60.0,1.853421211242676,0.0,-7.306054072842016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,9.723271068651228e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29248046875,0.0,0.0,0.0001023907316266,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,7.562544487882406e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925109863281,0.0,0.0,0.0001023907316266,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29425048828125,0.0,0.0,0.0004856975283473,293.2983703613281,294.1499938964844,295.9581298828125,293.730712890625,297.67059326171875,295.96075439453125,293.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360038140788,1.0074008294225225e-08,0.0010359936859458,-0.0254406332969665,0.0,0.0,0.0,-0.0098069375380873,60.0,1.853590488433838,0.0,-7.317815686747053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,9.731666068546474e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926025390625,0.0,0.0,0.0001024791345116,297.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,7.569073932245374e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926330566406,0.0,0.0,0.0001024791345116,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943420410156,0.0,0.0,0.0004861168854404,293.2984619140625,294.1499938964844,295.9568176269531,293.7307434082031,297.6731872558594,295.9599609375,293.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178601961285947e-08,0.0010368877556174,-0.0257144514471292,0.0,0.0,0.0,-0.0098587870597839,60.0,1.8537827730178835,0.0,-7.330457663101697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2927551269531,0.0,0.0,9.749022865435109e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928161621094,0.0,0.0,0.0001026618992909,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2927551269531,0.0,0.0,7.582573016406968e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928466796875,0.0,0.0,0.0001026618992909,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945556640625,0.0,0.0,0.0004869838594458,293.2986755371094,294.1499938964844,295.9540710449219,293.7307434082031,297.6783142089844,295.95819091796875,293.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.8542015552520752,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2927551269531,0.0,0.0,9.749022865435109e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928161621094,0.0,0.0,0.0001026618992909,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2927551269531,0.0,0.0,7.582573016406968e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928466796875,0.0,0.0,0.0001026618992909,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945556640625,0.0,0.0,0.0004869838594458,293.2986755371094,294.1499938964844,295.9540710449219,293.7307434082031,297.6783142089844,295.95819091796875,293.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.8542015552520752,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929992675781,0.0,0.0,9.767740266397595e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2930603027344,0.0,0.0,0.0001028590049827,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929992675781,0.0,0.0,7.597131479997188e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2930908203125,0.0,0.0,0.0001028590049827,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947692871094,0.0,0.0,0.0004879188491031,293.2989196777344,294.1499938964844,295.95123291015625,293.7306213378906,297.6831970214844,295.95587158203125,293.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628055768791e-08,0.0010407298104837,-0.0268910303711891,0.0,0.0,0.0,-0.0100815948098897,60.0,1.854746699333191,0.0,-7.384904421314786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929992675781,0.0,0.0,9.767740266397595e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2930603027344,0.0,0.0,0.0001028590049827,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929992675781,0.0,0.0,7.597131479997188e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2930908203125,0.0,0.0,0.0001028590049827,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947692871094,0.0,0.0,0.0004879188491031,293.2989196777344,294.1499938964844,295.95123291015625,293.7306213378906,297.6831970214844,295.95587158203125,293.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628055768791e-08,0.0010407298104837,-0.0268910303711891,0.0,0.0,0.0,-0.0100815948098897,60.0,1.854746699333191,0.0,-7.384904421314786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2932434082031,0.0,0.0,9.78679017862305e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,0.0001030596104101,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2932434082031,0.0,0.0,7.61194751248695e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,0.0001030596104101,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,0.0004888704279437,293.2991638183594,294.1499938964844,295.9483642578125,293.7304077148437,297.68804931640625,295.9534912109375,293.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865401023352206e-08,0.0010427586967125,-0.0275123044848442,0.0,0.0,0.0,-0.0101992534473538,60.0,1.8553454875946045,0.0,-7.41373682444646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2932434082031,0.0,0.0,9.78679017862305e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,0.0001030596104101,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2932434082031,0.0,0.0,7.61194751248695e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,0.0001030596104101,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,0.0004888704279437,293.2991638183594,294.1499938964844,295.9483642578125,293.7304077148437,297.68804931640625,295.9534912109375,293.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865401023352206e-08,0.0010427586967125,-0.0275123044848442,0.0,0.0,0.0,-0.0101992534473538,60.0,1.8553454875946045,0.0,-7.41373682444646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29351806640625,0.0,0.0,9.806723392102867e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935791015625,0.0,0.0,0.0001032695217872,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29351806640625,0.0,0.0,7.627451850567013e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2936096191406,0.0,0.0,0.0001032695217872,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2952575683594,0.0,0.0,0.0004898661281913,293.2994384765625,294.1499938964844,295.9455871582031,293.7300720214844,297.69268798828125,295.95086669921875,293.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448941029608,1.1113764131209793e-08,0.0010448829270899,-0.0281623881310224,0.0,0.0,0.0,-0.010322380810976,60.0,1.8561460971832275,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29351806640625,0.0,0.0,9.806723392102867e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935791015625,0.0,0.0,0.0001032695217872,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29351806640625,0.0,0.0,7.627451850567013e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2936096191406,0.0,0.0,0.0001032695217872,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2952575683594,0.0,0.0,0.0004898661281913,293.2994384765625,294.1499938964844,295.9455871582031,293.7300720214844,297.69268798828125,295.95086669921875,293.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448941029608,1.1113764131209793e-08,0.0010448829270899,-0.0281623881310224,0.0,0.0,0.0,-0.010322380810976,60.0,1.8561460971832275,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29364013671875,0.0,0.0,9.816755482461303e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.293701171875,0.0,0.0,0.0001033751614158,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29364013671875,0.0,0.0,7.635253859916702e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2937316894531,0.0,0.0,0.0001033751614158,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953796386719,0.0,0.0,0.0004903672379441,293.299560546875,294.1499938964844,295.9442443847656,293.7298889160156,297.6949768066406,295.9495544433594,293.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459637269377,1.1238753039322093e-08,0.0010459524346515,-0.0284895282238721,0.0,0.0,0.0,-0.0103843472898006,60.0,1.8565846681594849,0.0,-7.45920587519322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2937927246094,0.0,0.0,9.826847235672176e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938537597656,0.0,0.0,0.0001034814340528,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2937927246094,0.0,0.0,7.643103890586644e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938842773437,0.0,0.0,0.0001034814340528,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955017089844,0.0,0.0,0.0004908713744953,293.2997131347656,294.1499938964844,295.94293212890625,293.72967529296875,297.6972351074219,295.9482421875,293.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364494234555876e-08,0.0010470275301486,-0.0288186278194189,0.0,0.0,0.0,-0.0104466816410422,60.0,1.857068419456482,0.0,-7.474550756114695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940673828125,0.0,0.0,9.84710204647854e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29412841796875,0.0,0.0,0.0001036947287502,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940673828125,0.0,0.0,7.658857066417113e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2941589355469,0.0,0.0,0.0001036947287502,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2957458496094,0.0,0.0,0.0004918831400573,293.29998779296875,294.1499938964844,295.9405212402344,293.7291564941406,297.70166015625,295.9456787109375,293.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791013002395,0.0,0.0,0.0,-0.0105717834085226,60.0,1.8581372499465945,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940673828125,0.0,0.0,9.84710204647854e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29412841796875,0.0,0.0,0.0001036947287502,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2940673828125,0.0,0.0,7.658857066417113e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2941589355469,0.0,0.0,0.0001036947287502,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2957458496094,0.0,0.0,0.0004918831400573,293.29998779296875,294.1499938964844,295.9405212402344,293.7291564941406,297.70166015625,295.9456787109375,293.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791013002395,0.0,0.0,0.0,-0.0105717834085226,60.0,1.8581372499465945,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943725585937,0.0,0.0,9.867209882941096e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2944030761719,0.0,0.0,0.0001039064736687,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943725585937,0.0,0.0,7.6744967373088e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29443359375,0.0,0.0,0.0001039064736687,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960205078125,0.0,0.0,0.000492887571454,293.30029296875,294.1499938964844,295.9383850097656,293.72857666015625,297.7059020996094,295.9433288574219,293.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867382632146928e-08,0.001051326864399,-0.0301347412168979,0.0,0.0,0.0,-0.010695980861783,60.0,1.8594480752944944,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943725585937,0.0,0.0,9.867209882941096e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2944030761719,0.0,0.0,0.0001039064736687,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943725585937,0.0,0.0,7.6744967373088e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29443359375,0.0,0.0,0.0001039064736687,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960205078125,0.0,0.0,0.000492887571454,293.30029296875,294.1499938964844,295.9383850097656,293.72857666015625,297.7059020996094,295.9433288574219,293.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867382632146928e-08,0.001051326864399,-0.0301347412168979,0.0,0.0,0.0,-0.010695980861783,60.0,1.8594480752944944,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2946472167969,0.0,0.0,9.88711472018622e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947082519531,0.0,0.0,0.0001041160794557,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2946472167969,0.0,0.0,7.68997851992026e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29473876953125,0.0,0.0,0.0001041160794557,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962951660156,0.0,0.0,0.0004938818747177,293.3006286621094,294.1499938964844,295.9366149902344,293.7279052734375,297.7101135253906,295.9411926269531,293.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115389580458212e-08,0.0010534476023167,-0.0307837426662445,0.0,0.0,0.0,-0.0108189284801483,60.0,1.8608638048172,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2946472167969,0.0,0.0,9.88711472018622e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947082519531,0.0,0.0,0.0001041160794557,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2946472167969,0.0,0.0,7.68997851992026e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29473876953125,0.0,0.0,0.0001041160794557,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962951660156,0.0,0.0,0.0004938818747177,293.3006286621094,294.1499938964844,295.9366149902344,293.7279052734375,297.7101135253906,295.9411926269531,293.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115389580458212e-08,0.0010534476023167,-0.0307837426662445,0.0,0.0,0.0,-0.0108189284801483,60.0,1.8608638048172,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2949523925781,0.0,0.0,9.906708146445452e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,0.0001043224037857,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2949523925781,0.0,0.0,7.705217285547405e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950439453125,0.0,0.0,0.0001043224037857,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,0.0004948605783283,293.3009338378906,294.1499938964844,295.935302734375,293.7271728515625,297.7142639160156,295.9392395019531,293.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359508083648052e-08,0.0010555353946983,-0.0314225330948829,0.0,0.0,0.0,-0.0109399510547518,60.0,1.8624303340911863,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2949523925781,0.0,0.0,9.906708146445452e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,0.0001043224037857,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2949523925781,0.0,0.0,7.705217285547405e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950439453125,0.0,0.0,0.0001043224037857,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,0.0004948605783283,293.3009338378906,294.1499938964844,295.935302734375,293.7271728515625,297.7142639160156,295.9392395019531,293.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359508083648052e-08,0.0010555353946983,-0.0314225330948829,0.0,0.0,0.0,-0.0109399510547518,60.0,1.8624303340911863,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29510498046875,0.0,0.0,9.91604829323478e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.295166015625,0.0,0.0,0.0001044207674567,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29510498046875,0.0,0.0,7.712482329225168e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2951965332031,0.0,0.0,0.0001044207674567,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,0.0004953271709382,293.3011169433594,294.1499938964844,295.9348449707031,293.7267761230469,297.7162780761719,295.93853759765625,293.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.2475888766516618e-08,0.0010565295815467,-0.0317270569503307,0.0,0.0,0.0,-0.0109976399689912,60.0,1.8633874654769893,0.0,-7.610862695628384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2952575683594,0.0,0.0,9.92539498838596e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953186035156,0.0,0.0,0.0001045191893354,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2952880859375,0.0,0.0,7.719751738477498e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953491210937,0.0,0.0,0.0001045191893354,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.296875,0.0,0.0,0.0004957940545864,293.30126953125,294.1499938964844,295.9345092773437,293.7263488769531,297.7182922363281,295.93780517578125,293.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.259234139183718e-08,0.001057525165379,-0.0320317596197128,0.0,0.0,0.0,-0.0110553698614239,60.0,1.8643414974212649,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
