time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29559326171875,0.0,0.0,9.943511395249516e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.295654296875,0.0,0.0,0.000104709964944,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29559326171875,0.0,0.0,7.733842357993126e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2956848144531,0.0,0.0,0.000104709964944,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,0.0004966990090906,293.3016052246094,294.1499938964844,295.934326171875,293.7254638671875,297.7223205566406,295.93670654296875,293.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594695340842,1.281806305541977e-08,0.0010594567283988,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.8664124011993408,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29559326171875,0.0,0.0,9.943511395249516e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.295654296875,0.0,0.0,0.000104709964944,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29559326171875,0.0,0.0,7.733842357993126e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2956848144531,0.0,0.0,0.000104709964944,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,0.0004966990090906,293.3016052246094,294.1499938964844,295.934326171875,293.7254638671875,297.7223205566406,295.93670654296875,293.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594695340842,1.281806305541977e-08,0.0010594567283988,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.8664124011993408,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959289550781,0.0,0.0,9.9600525572896e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959899902344,0.0,0.0,0.0001048841513693,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959289550781,0.0,0.0,7.746707706246525e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960205078125,0.0,0.0,0.0001048841513693,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,0.0004975252668373,293.3019714355469,294.1499938964844,295.9347839355469,293.7245483398437,297.7262268066406,295.9364318847656,293.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024159528640666e-08,0.0010612182086333,-0.0331615470349788,0.0,0.0,0.0,-0.011269443668425,60.0,1.8689154386520384,0.0,-7.678561786406135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959289550781,0.0,0.0,9.9600525572896e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959899902344,0.0,0.0,0.0001048841513693,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959289550781,0.0,0.0,7.746707706246525e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960205078125,0.0,0.0,0.0001048841513693,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,0.0004975252668373,293.3019714355469,294.1499938964844,295.9347839355469,293.7245483398437,297.7262268066406,295.9364318847656,293.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024159528640666e-08,0.0010612182086333,-0.0331615470349788,0.0,0.0,0.0,-0.011269443668425,60.0,1.8689154386520384,0.0,-7.678561786406135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962646484375,0.0,0.0,9.975861757993698e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,0.0001050506325555,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962646484375,0.0,0.0,7.759004074614495e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,0.0001050506325555,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,0.0004983149701729,293.3023376464844,294.1499938964844,295.93603515625,293.7235412597656,297.7301330566406,295.9365234375,293.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629177559167,1.32211370740265e-08,0.00106290448457,-0.0336768701672554,0.0,0.0,0.0,-0.0113671040162444,60.0,1.8715749979019165,0.0,-7.702956139610252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962646484375,0.0,0.0,9.975861757993698e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,0.0001050506325555,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962646484375,0.0,0.0,7.759004074614495e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,0.0001050506325555,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,0.0004983149701729,293.3023376464844,294.1499938964844,295.93603515625,293.7235412597656,297.7301330566406,295.9365234375,293.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629177559167,1.32211370740265e-08,0.00106290448457,-0.0336768701672554,0.0,0.0,0.0,-0.0113671040162444,60.0,1.8715749979019165,0.0,-7.702956139610252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,9.99025724013336e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0001052022198564,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,7.7702003181912e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.0001052022198564,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0004990340676158,293.3027038574219,294.1499938964844,295.9380798339844,293.7225036621094,297.7340393066406,295.9372863769531,293.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644505964592,1.3400497600457584e-08,0.0010644370922818,-0.0341460779309272,0.0,0.0,0.0,-0.0114560145884752,60.0,1.874553918838501,0.0,-7.7252032326669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,9.99025724013336e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0001052022198564,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,7.7702003181912e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.0001052022198564,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0004990340676158,293.3027038574219,294.1499938964844,295.9380798339844,293.7225036621094,297.7340393066406,295.9372863769531,293.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644505964592,1.3400497600457584e-08,0.0010644370922818,-0.0341460779309272,0.0,0.0,0.0,-0.0114560145884752,60.0,1.874553918838501,0.0,-7.7252032326669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,9.996203880291432e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,0.0001052648367476,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,7.774824916850775e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.296875,0.0,0.0,0.0001052648367476,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,0.0004993310431018,293.30291748046875,294.1499938964844,295.939453125,293.7219543457031,297.7359619140625,295.9383239746094,293.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650826152414,1.3474580562444773e-08,0.001065069111064,-0.0343398749828338,0.0,0.0,0.0,-0.0114927338436245,60.0,1.8763127326965328,0.0,-7.73440191892405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969665527344,0.0,0.0,0.0001000261036097,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970275878906,0.0,0.0,0.0001053323067026,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969665527344,0.0,0.0,7.77980822022073e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970275878906,0.0,0.0,0.0001053323067026,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984619140625,0.0,0.0,0.0004996511270292,293.3031005859375,294.1499938964844,295.9410400390625,293.7214050292969,297.7378845214844,295.9391174316406,293.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657656239345,1.355440648609374e-08,0.0010657520033419,-0.0345486924052238,0.0,0.0,0.0,-0.0115323085337877,60.0,1.8779815435409544,0.0,-7.744319674429789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,0.0001001345808617,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001054465392371,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,7.788245420670137e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,0.0001054465392371,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0005001929821446,293.3034973144531,294.1499938964844,295.94500732421875,293.7202453613281,297.74176025390625,295.9415588378906,293.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669226758182,1.3689568589825285e-08,0.0010669089388102,-0.0349022485315799,0.0,0.0,0.0,-0.011599319986999,60.0,1.8816814422607424,0.0,-7.761126141758724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,0.0001001345808617,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001054465392371,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,7.788245420670137e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,0.0001054465392371,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0005001929821446,293.3034973144531,294.1499938964844,295.94500732421875,293.7202453613281,297.74176025390625,295.9415588378906,293.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669226758182,1.3689568589825285e-08,0.0010669089388102,-0.0349022485315799,0.0,0.0,0.0,-0.011599319986999,60.0,1.8816814422607424,0.0,-7.761126141758724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,0.0001002132121357,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977600097656,0.0,0.0,0.0001055293396348,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,7.794360863044858e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977600097656,0.0,0.0,0.0001055293396348,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,0.0005005857674404,293.3039245605469,294.1499938964844,295.95001220703125,293.71905517578125,297.7456970214844,295.9452514648437,293.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677594691514,1.3787538222231888e-08,0.0010677457321435,-0.0351585075259208,0.0,0.0,0.0,-0.0116478828713297,60.0,1.8857388496398928,0.0,-7.773319055104366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,0.0001002132121357,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977600097656,0.0,0.0,0.0001055293396348,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,7.794360863044858e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977600097656,0.0,0.0,0.0001055293396348,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,0.0005005857674404,293.3039245605469,294.1499938964844,295.95001220703125,293.71905517578125,297.7456970214844,295.9452514648437,293.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677594691514,1.3787538222231888e-08,0.0010677457321435,-0.0351585075259208,0.0,0.0,0.0,-0.0116478828713297,60.0,1.8857388496398928,0.0,-7.773319055104366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,0.0001002695134957,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001055886241374,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,7.798739534337074e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,0.0001055886241374,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,0.0005008669686503,293.3043518066406,294.1499938964844,295.9549865722656,293.7171936035156,297.7496032714844,295.9488830566406,293.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683621512725,1.3857683889284544e-08,0.0010683482978492,-0.0353419817984104,0.0,0.0,0.0,-0.0116826714947819,60.0,1.889209270477295,0.0,-7.782055178040538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,0.0001002695134957,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001055886241374,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,7.798739534337074e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,0.0001055886241374,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,0.0005008669686503,293.3043518066406,294.1499938964844,295.9549865722656,293.7171936035156,297.7496032714844,295.9488830566406,293.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683621512725,1.3857683889284544e-08,0.0010683482978492,-0.0353419817984104,0.0,0.0,0.0,-0.0116826714947819,60.0,1.889209270477295,0.0,-7.782055178040538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984619140625,0.0,0.0,0.0001003026118269,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0001056234759744,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984619140625,0.0,0.0,7.801314495736733e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001056234759744,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.000501032336615,293.3047790527344,294.1499938964844,295.958984375,293.71405029296875,297.7535095214844,295.95263671875,293.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068714656867,1.3898922901489641e-08,0.0010687006870284,-0.0354498513042926,0.0,0.0,0.0,-0.0117031140252947,60.0,1.8921923637390137,0.0,-7.787193823105555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984619140625,0.0,0.0,0.0001003026118269,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0001056234759744,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984619140625,0.0,0.0,7.801314495736733e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001056234759744,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.000501032336615,293.3047790527344,294.1499938964844,295.958984375,293.71405029296875,297.7535095214844,295.95263671875,293.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068714656867,1.3898922901489641e-08,0.0010687006870284,-0.0354498513042926,0.0,0.0,0.0,-0.0117031140252947,60.0,1.8921923637390137,0.0,-7.787193823105555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29864501953125,0.0,0.0,0.0001003124416456,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,0.000105633836938,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,7.802079198881984e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.000105633836938,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0005010814056731,293.30499267578125,294.1499938964844,295.960693359375,293.71209716796875,297.7554931640625,295.9544982910156,293.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688175680115,1.3911171770075724e-08,0.0010688037145882,-0.0354818888008594,0.0,0.0,0.0,-0.0117091769352555,60.0,1.8935281038284304,0.0,-7.788720779444702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,0.000100307916,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0001056290639098,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,7.801727042533457e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0001056290639098,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0005010588211007,293.3052062988281,294.1499938964844,295.9621887207031,293.7098693847656,297.7574157714844,295.9562072753906,293.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687679750844,1.3905527396218533e-08,0.0010687541216611,-0.0354671292006969,0.0,0.0,0.0,-0.0117063727229833,60.0,1.8943489789962769,0.0,-7.7880173421363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,0.0001002851131488,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,0.0001056050532497,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,7.79995316406712e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.0001056050532497,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0005009449087083,293.3056640625,294.1499938964844,295.9647827148437,293.7047424316406,297.7613220214844,295.9593811035156,293.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685275774449,1.3877114568572324e-08,0.0010685136076062,-0.0353928096592426,0.0,0.0,0.0,-0.0116922995075583,60.0,1.895487904548645,0.0,-7.784475997141271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,0.0001002851131488,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,0.0001056050532497,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,7.79995316406712e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.0001056050532497,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0005009449087083,293.3056640625,294.1499938964844,295.9647827148437,293.7047424316406,297.7613220214844,295.9593811035156,293.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685275774449,1.3877114568572324e-08,0.0010685136076062,-0.0353928096592426,0.0,0.0,0.0,-0.0116922995075583,60.0,1.895487904548645,0.0,-7.784475997141271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.000100237528386,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997131347656,0.0,0.0,0.0001055549437296,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,7.796251884428784e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0001055549437296,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0005007071886211,293.3061218261719,294.1499938964844,295.96697998046875,293.6988830566406,297.7651672363281,295.9621887207031,293.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680197738111,1.3817824218165242e-08,0.0010680059203878,-0.0352377258241176,0.0,0.0,0.0,-0.0116629032418131,60.0,1.8957237005233765,0.0,-7.777090615945782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.000100237528386,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997131347656,0.0,0.0,0.0001055549437296,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,7.796251884428784e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0001055549437296,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0005007071886211,293.3061218261719,294.1499938964844,295.96697998046875,293.6988830566406,297.7651672363281,295.9621887207031,293.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680197738111,1.3817824218165242e-08,0.0010680059203878,-0.0352377258241176,0.0,0.0,0.0,-0.0116629032418131,60.0,1.8957237005233765,0.0,-7.777090615945782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001001600612653,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0001054733656928,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,7.790226663928479e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001054733656928,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0005003202240914,293.3066101074219,294.1499938964844,295.96893310546875,293.6924743652344,297.7689514160156,295.964599609375,293.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671934578567,1.3721300540225913e-08,0.0010671797208487,-0.03498525172472,0.0,0.0,0.0,-0.0116150481626391,60.0,1.8950495719909668,0.0,-7.765073917198606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001001600612653,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0001054733656928,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,7.790226663928479e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001054733656928,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0005003202240914,293.3066101074219,294.1499938964844,295.96893310546875,293.6924743652344,297.7689514160156,295.964599609375,293.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671934578567,1.3721300540225913e-08,0.0010671797208487,-0.03498525172472,0.0,0.0,0.0,-0.0116150481626391,60.0,1.8950495719909668,0.0,-7.765073917198606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.000100068791653,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0001053772575687,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,7.783128239680082e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.0001053772575687,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0004998643416911,293.3070983886719,294.1499938964844,295.9708557128906,293.6856384277344,297.772705078125,295.9669494628906,293.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662232525646,1.3607582616259606e-08,0.001066209631972,-0.0346877910196781,0.0,0.0,0.0,-0.0115586854517459,60.0,1.8941181898117063,0.0,-7.75092914295783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.000100068791653,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0001053772575687,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,7.783128239680082e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.0001053772575687,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0004998643416911,293.3070983886719,294.1499938964844,295.9708557128906,293.6856384277344,297.772705078125,295.9669494628906,293.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662232525646,1.3607582616259606e-08,0.001066209631972,-0.0346877910196781,0.0,0.0,0.0,-0.0115586854517459,60.0,1.8941181898117063,0.0,-7.75092914295783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,0.0001000156844384,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001053213345585,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,7.77899767854251e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,0.0001053213345585,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,0.0004995990311726,293.3073425292969,294.1499938964844,295.97186279296875,293.68212890625,297.77459716796875,295.96807861328125,293.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656545637175,1.3541410659456687e-08,0.0010656409431248,-0.03451469540596,0.0,0.0,0.0,-0.0115258665755391,60.0,1.8934742212295528,0.0,-7.742703900248672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,9.995721484301612e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,0.0001052597581292,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,7.774449477437884e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001052597581292,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0004993069451302,293.3075866699219,294.1499938964844,295.97296142578125,293.6785583496094,297.7764587402344,295.9691772460937,293.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650313924998,1.3468554271867106e-08,0.0010650178883224,-0.034324113279581,0.0,0.0,0.0,-0.0114897480234503,60.0,1.892763495445252,0.0,-7.733653717423294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,9.983171185012908e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0001051275976351,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,7.764688780298457e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0001051275976351,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.0004986800486221,293.3080749511719,294.1499938964844,295.97540283203125,293.6714172363281,297.7801513671875,295.97149658203125,293.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063696341589,1.3312183355651541e-08,0.0010636830702424,-0.0339150503277778,0.0,0.0,0.0,-0.0114122396335005,60.0,1.8912763595581048,0.0,-7.714245242596007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,9.983171185012908e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0001051275976351,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,7.764688780298457e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0001051275976351,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.0004986800486221,293.3080749511719,294.1499938964844,295.97540283203125,293.6714172363281,297.7801513671875,295.97149658203125,293.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063696341589,1.3312183355651541e-08,0.0010636830702424,-0.0339150503277778,0.0,0.0,0.0,-0.0114122396335005,60.0,1.8912763595581048,0.0,-7.714245242596007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,9.967550431611016e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.0001049631027854,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,7.752539386274293e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0001049631027854,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.0004978997749276,293.30859375,294.1499938964844,295.9783935546875,293.66436767578125,297.78387451171875,295.9748840332031,293.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620306711643,1.3117554154007394e-08,0.001062017516233,-0.0334058851003646,0.0,0.0,0.0,-0.0113157471641898,60.0,1.890181303024292,0.0,-7.690123027259689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,9.967550431611016e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.0001049631027854,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,7.752539386274293e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0001049631027854,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.0004978997749276,293.30859375,294.1499938964844,295.9783935546875,293.66436767578125,297.78387451171875,295.9748840332031,293.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620306711643,1.3117554154007394e-08,0.001062017516233,-0.0334058851003646,0.0,0.0,0.0,-0.0113157471641898,60.0,1.890181303024292,0.0,-7.690123027259689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,9.952976688509808e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0001048096382874,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,7.741204171907157e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,0.0001048096382874,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0004971718299202,293.3091125488281,294.1499938964844,295.98211669921875,293.6575927734375,297.7875671386719,295.9779663085937,293.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604812996461,1.293597762241916e-08,0.0010604683775454,-0.0329308398067951,0.0,0.0,0.0,-0.0112257497385144,60.0,1.88889479637146,0.0,-7.667652113241274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,9.952976688509808e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0001048096382874,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,7.741204171907157e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,0.0001048096382874,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0004971718299202,293.3091125488281,294.1499938964844,295.98211669921875,293.6575927734375,297.7875671386719,295.9779663085937,293.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604812996461,1.293597762241916e-08,0.0010604683775454,-0.0329308398067951,0.0,0.0,0.0,-0.0112257497385144,60.0,1.88889479637146,0.0,-7.667652113241274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,9.936939022736624e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0001046407487592,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,7.7287302701734e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001046407487592,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,0.0004963706596754,293.30963134765625,294.1499938964844,295.9867858886719,293.6512145996094,297.7912902832031,295.9812927246094,293.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587703436613,1.2736146359770828e-08,0.0010587575379759,-0.0324080139398574,0.0,0.0,0.0,-0.0111266737803816,60.0,1.88770592212677,0.0,-7.642960753173611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,9.936939022736624e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0001046407487592,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,7.7287302701734e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001046407487592,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,0.0004963706596754,293.30963134765625,294.1499938964844,295.9867858886719,293.6512145996094,297.7912902832031,295.9812927246094,293.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587703436613,1.2736146359770828e-08,0.0010587575379759,-0.0324080139398574,0.0,0.0,0.0,-0.0111266737803816,60.0,1.88770592212677,0.0,-7.642960753173611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,9.928265353664756e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.0001045494136633,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,7.72198400227353e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0001045494136633,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,0.0004959374200552,293.3099060058594,294.1499938964844,295.9895324707031,293.64825439453125,297.7931823730469,295.9835510253906,293.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057845307514,1.2628072809661717e-08,0.0010578326182439,-0.0321252457797527,0.0,0.0,0.0,-0.0110730929300189,60.0,1.887662649154663,0.0,-7.629623866023395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,9.919658623402938e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0001044587843352,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,7.715290121268481e-05,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0001044587843352,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0004955074982717,293.3101806640625,294.1499938964844,295.9925842285156,293.6454772949219,297.7950439453125,295.98590087890625,293.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.887633919715881,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,9.902246529236436e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037414550781,0.0,0.0,0.0001042754229274,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,7.701747381361201e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30377197265625,0.0,0.0,0.0001042754229274,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0004946377011947,293.31072998046875,294.1499938964844,295.99969482421875,293.6404724121094,297.7988586425781,295.9911499023437,293.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303886798292753e-08,0.0010550604201853,-0.0312769897282123,0.0,0.0,0.0,-0.0109123801812529,60.0,1.8880506753921509,0.0,-7.589686390474526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
