time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,9.902246529236436e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037414550781,0.0,0.0,0.0001042754229274,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,7.701747381361201e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30377197265625,0.0,0.0,0.0001042754229274,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0004946377011947,293.31072998046875,294.1499938964844,295.99969482421875,293.6404724121094,297.7988586425781,295.9911499023437,293.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303886798292753e-08,0.0010550604201853,-0.0312769897282123,0.0,0.0,0.0,-0.0109123801812529,60.0,1.8880506753921509,0.0,-7.589686390474526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,9.884640167001636e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,0.0001040900242514,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,7.688053301535547e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,0.0001040900242514,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,0.0004937582416459,293.311279296875,294.1499938964844,296.0083312988281,293.6363830566406,297.80279541015625,295.9974975585937,293.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084522715838377e-08,0.00105318473652,-0.0307029690593481,0.0,0.0,0.0,-0.0108036315068602,60.0,1.889439582824707,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,9.884640167001636e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,0.0001040900242514,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,7.688053301535547e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,0.0001040900242514,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,0.0004937582416459,293.311279296875,294.1499938964844,296.0083312988281,293.6363830566406,297.80279541015625,295.9974975585937,293.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084522715838377e-08,0.00105318473652,-0.0307029690593481,0.0,0.0,0.0,-0.0108036315068602,60.0,1.889439582824707,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,9.867158223642036e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,0.0001039059279719,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,7.674456719541922e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,0.0001039059279719,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,0.0004928850103169,293.31182861328125,294.1499938964844,296.0186767578125,293.6333923339844,297.8067932128906,296.00506591796875,293.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866707616547956e-08,0.0010513222077861,-0.0301329735666513,0.0,0.0,0.0,-0.0106956521049141,60.0,1.8919352293014529,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,9.867158223642036e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,0.0001039059279719,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,7.674456719541922e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,0.0001039059279719,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,0.0004928850103169,293.31182861328125,294.1499938964844,296.0186767578125,293.6333923339844,297.8067932128906,296.00506591796875,293.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866707616547956e-08,0.0010513222077861,-0.0301329735666513,0.0,0.0,0.0,-0.0106956521049141,60.0,1.8919352293014529,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,9.850053902482614e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,0.0001037258116411,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,7.661153358640149e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,0.0001037258116411,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30633544921875,0.0,0.0,0.0004920305800624,293.3124084472656,294.1499938964844,296.0308837890625,293.63165283203125,297.8109741210937,296.0140686035156,293.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653594533811429e-08,0.0010494999587535,-0.0295752510428428,0.0,0.0,0.0,-0.0105900028720498,60.0,1.895731806755066,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,9.850053902482614e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,0.0001037258116411,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,7.661153358640149e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,0.0001037258116411,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30633544921875,0.0,0.0,0.0004920305800624,293.3124084472656,294.1499938964844,296.0308837890625,293.63165283203125,297.8109741210937,296.0140686035156,293.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653594533811429e-08,0.0010494999587535,-0.0295752510428428,0.0,0.0,0.0,-0.0105900028720498,60.0,1.895731806755066,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,9.84181315288879e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3054504394531,0.0,0.0,0.0001036390312947,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,7.654743239982054e-05,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30548095703125,0.0,0.0,0.0001036390312947,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0004916189354844,293.31268310546875,294.1499938964844,296.03778076171875,293.6313171386719,297.8131408691406,296.0194091796875,293.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550914891245156e-08,0.001048622187227,-0.0293065272271633,0.0,0.0,0.0,-0.0105391014367342,60.0,1.8983811140060425,0.0,-7.497329335137692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,9.83366699074395e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,0.0001035532550304,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,7.648408063687384e-05,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,0.0001035532550304,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0004912120639346,293.31298828125,294.1499938964844,296.0451965332031,293.63134765625,297.8153686523437,296.02496337890625,293.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449426295939702e-08,0.0010477546602487,-0.0290409140288829,0.0,0.0,0.0,-0.0104887904599308,60.0,1.901286244392395,0.0,-7.484923969514058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,9.817850514082238e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,0.0001033866938087,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,7.636105874553323e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,0.0001033866938087,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,0.0004904219531454,293.3135681152344,294.1499938964844,296.0617980957031,293.6325988769531,297.81988525390625,296.0370483398437,293.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235371546296e-08,0.0010460688499733,-0.0285251252353191,0.0,0.0,0.0,-0.0103910900652408,60.0,1.907899260520935,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,9.817850514082238e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,0.0001033866938087,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,7.636105874553323e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,0.0001033866938087,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,0.0004904219531454,293.3135681152344,294.1499938964844,296.0617980957031,293.6325988769531,297.81988525390625,296.0370483398437,293.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235371546296e-08,0.0010460688499733,-0.0285251252353191,0.0,0.0,0.0,-0.0103910900652408,60.0,1.907899260520935,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,9.803439752431586e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,0.0001032349391607,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,7.624897261848673e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,0.0001032349391607,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,0.0004897020990028,293.31414794921875,294.1499938964844,296.08087158203125,293.6355895996094,297.82470703125,296.051513671875,293.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.1072807559742161e-08,0.0010445336811244,-0.0280551854521036,0.0,0.0,0.0,-0.0103020817041397,60.0,1.916765093803405,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,9.803439752431586e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,0.0001032349391607,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,7.624897261848673e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,0.0001032349391607,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,0.0004897020990028,293.31414794921875,294.1499938964844,296.08087158203125,293.6355895996094,297.82470703125,296.051513671875,293.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.1072807559742161e-08,0.0010445336811244,-0.0280551854521036,0.0,0.0,0.0,-0.0103020817041397,60.0,1.916765093803405,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,9.79014002950862e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,0.0001030948915285,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,7.61455376050435e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,0.0001030948915285,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30828857421875,0.0,0.0,0.0004890377749688,293.3147277832031,294.1499938964844,296.10260009765625,293.6405029296875,297.8298034667969,296.0680236816406,293.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.927613854408264,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,9.79014002950862e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,0.0001030948915285,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,7.61455376050435e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,0.0001030948915285,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30828857421875,0.0,0.0,0.0004890377749688,293.3147277832031,294.1499938964844,296.10260009765625,293.6405029296875,297.8298034667969,296.0680236816406,293.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.927613854408264,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,9.778451203601436e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0001029717968776,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,7.605461723869666e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0001029717968776,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088073730469,0.0,0.0,0.0004884538939222,293.3153381347656,294.1499938964844,296.127197265625,293.6474914550781,297.8352966308594,296.0871887207031,293.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.076146105560838e-08,0.0010418713791295,-0.0272402334958314,0.0,0.0,0.0,-0.0101477336138486,60.0,1.9408648014068604,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,9.778451203601436e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0001029717968776,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,7.605461723869666e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0001029717968776,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088073730469,0.0,0.0,0.0004884538939222,293.3153381347656,294.1499938964844,296.127197265625,293.6474914550781,297.8352966308594,296.0871887207031,293.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.076146105560838e-08,0.0010418713791295,-0.0272402334958314,0.0,0.0,0.0,-0.0101477336138486,60.0,1.9408648014068604,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,9.773310011951251e-05,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.000102917656477,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,7.601462857564911e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.000102917656477,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,0.0004881970526184,293.3156433105469,294.1499938964844,296.140625,293.6517944335937,297.8382263183594,296.0978698730469,293.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697405627979606e-08,0.0010413241107016,-0.0270725600421428,0.0,0.0,0.0,-0.0101159811019897,60.0,1.9485539197921755,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,9.768411837285385e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30828857421875,0.0,0.0,0.0001028660844895,297.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,7.597653893753886e-05,297.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30828857421875,0.0,0.0,0.0001028660844895,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.309326171875,0.0,0.0,0.0004879524058196,293.3159484863281,294.1499938964844,296.15484619140625,293.6566772460937,297.8412475585937,296.1089782714844,293.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408133966848,1.0636385994189368e-08,0.0010408026864752,-0.0269128326326608,0.0,0.0,0.0,-0.0100857326760888,60.0,1.95662784576416,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30877685546875,0.0,0.0,9.759829117683694e-05,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3088073730469,0.0,0.0,0.000102775702544,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30877685546875,0.0,0.0,7.590978202642873e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,0.000102775702544,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,0.0004875236772932,293.3165588378906,294.1499938964844,296.18572998046875,293.66827392578125,297.84747314453125,296.1326904296875,293.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.0,0.0,-0.0100327096879482,60.0,1.974079251289368,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30877685546875,0.0,0.0,9.759829117683694e-05,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3088073730469,0.0,0.0,0.000102775702544,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30877685546875,0.0,0.0,7.590978202642873e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,0.000102775702544,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,0.0004875236772932,293.3165588378906,294.1499938964844,296.18572998046875,293.66827392578125,297.84747314453125,296.1326904296875,293.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.0,0.0,-0.0100327096879482,60.0,1.974079251289368,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,9.753566700965166e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3093566894531,0.0,0.0,0.0001027097605401,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,7.586107676615939e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3093566894531,0.0,0.0,0.0001027097605401,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,0.0004872108693234,293.31719970703125,294.1499938964844,296.2200622558594,293.68243408203125,297.8540954589844,296.15924072265625,293.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451424614643656e-08,0.0010392202530056,-0.0264286566525697,0.0,0.0,0.0,-0.0099940355867147,60.0,1.99451231956482,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,9.753566700965166e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3093566894531,0.0,0.0,0.0001027097605401,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,7.586107676615939e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3093566894531,0.0,0.0,0.0001027097605401,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,0.0004872108693234,293.31719970703125,294.1499938964844,296.2200622558594,293.68243408203125,297.8540954589844,296.15924072265625,293.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451424614643656e-08,0.0010392202530056,-0.0264286566525697,0.0,0.0,0.0,-0.0099940355867147,60.0,1.99451231956482,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,9.749348100740464e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,0.000102665326267,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,7.582826219731942e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,0.000102665326267,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,0.0004870000993832,293.3178405761719,294.1499938964844,296.2580261230469,293.69927978515625,297.8612670898437,296.189208984375,293.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0181682109832764,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,9.749348100740464e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,0.000102665326267,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,7.582826219731942e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,0.000102665326267,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,0.0004870000993832,293.3178405761719,294.1499938964844,296.2580261230469,293.69927978515625,297.8612670898437,296.189208984375,293.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0181682109832764,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,9.7474898211658e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,0.0001026457612169,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,7.581381214549765e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,0.0001026457612169,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,0.0004869072872679,293.3184814453125,294.1499938964844,296.2998046875,293.7189636230469,297.8690795898437,296.2228088378906,293.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375703851650542e-08,0.0010385725181549,-0.026230439543724,0.0,0.0,0.0,-0.0099564958363771,60.0,2.0449726581573486,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,9.7474898211658e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,0.0001026457612169,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,7.581381214549765e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,0.0001026457612169,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,0.0004869072872679,293.3184814453125,294.1499938964844,296.2998046875,293.7189636230469,297.8690795898437,296.2228088378906,293.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375703851650542e-08,0.0010385725181549,-0.026230439543724,0.0,0.0,0.0,-0.0099564958363771,60.0,2.0449726581573486,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,9.747470903676005e-05,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.0001026455647661,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,7.581365935038775e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.0001026455647661,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,0.0004869063559453,293.3187866210937,294.1499938964844,296.3221740722656,293.7299499511719,297.87322998046875,296.24102783203125,293.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375469372547741e-08,0.0010385704226791,-0.0262298230081796,0.0,0.0,0.0,-0.0099563794210553,60.0,2.059605598449707,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,9.748145384946838e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0001026526661007,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,7.581890531582758e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0001026526661007,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,0.0004869400290772,293.3191223144531,294.1499938964844,296.3455810546875,293.74169921875,297.8775634765625,296.2602233886719,293.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383870652219684e-08,0.0010386422509327,-0.0262518171221017,0.0,0.0,0.0,-0.0099605442956089,60.0,2.0750863552093506,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,9.751667676027864e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,0.0001026897516567,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,7.584630657220259e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0001026897516567,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,0.0004871159908361,293.3197631835937,294.1499938964844,296.3955993652344,293.7676086425781,297.8868103027344,296.3016357421875,293.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390279348939,1.0427756436115489e-08,0.001039017457515,-0.026366701349616,0.0,0.0,0.0,-0.009982299990952,60.0,2.1087124347686768,0.0,-7.360615228435563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,9.751667676027864e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,0.0001026897516567,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,7.584630657220259e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0001026897516567,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,0.0004871159908361,293.3197631835937,294.1499938964844,296.3955993652344,293.7676086425781,297.8868103027344,296.3016357421875,293.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390279348939,1.0427756436115489e-08,0.001039017457515,-0.026366701349616,0.0,0.0,0.0,-0.009982299990952,60.0,2.1087124347686768,0.0,-7.360615228435563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.050000000745058,9.758113446878268e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.050000000745058,0.0001027576290653,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.050000000745058,7.589643792016432e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.050000000745058,0.0001027576290653,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.050000000745058,0.0004874379665125,293.3204345703125,284.95001220703125,296.45001220703125,293.7968444824219,297.8968200683594,296.3472595214844,293.4264831542969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.0508066417003192e-08,0.0010397037258371,-0.0265769325196743,0.0,0.0,0.0,-0.0100221112370491,60.0,2.145967721939087,0.0,-7.37034895337274e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.050000000745058,9.758113446878268e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.050000000745058,0.0001027576290653,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.050000000745058,7.589643792016432e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.050000000745058,0.0001027576290653,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.050000000745058,0.0004874379665125,293.3204345703125,284.95001220703125,296.45001220703125,293.7968444824219,297.8968200683594,296.3472595214844,293.4264831542969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.0508066417003192e-08,0.0010397037258371,-0.0265769325196743,0.0,0.0,0.0,-0.0100221112370491,60.0,2.145967721939087,0.0,-7.37034895337274e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885498046875,0.636489987373352,0.050000000745058,0.0407816059887409,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885498046875,0.636489987373352,0.050000000745058,0.042944997549057,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885498046875,0.636489987373352,0.050000000745058,0.0317190289497375,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885498046875,0.636489987373352,0.050000000745058,0.042944997549057,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.38873291015625,0.636489987373352,0.050000000745058,0.2037125676870346,293.40240478515625,284.95001220703125,296.47833251953125,293.81231689453125,298.9364929199219,297.08306884765625,293.4922180175781,1.0,0.1096989661455154,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4340457022190094,0.0186046734452247,0.4154410362243652,-0.0871719345450401,0.0,0.0,0.0,10.227472305297852,60.0,447.9981384277344,0.0,12.26010036468506,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.66168212890625,0.6340236067771912,0.050000000745058,0.0452267862856388,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.66168212890625,0.6340236067771912,0.050000000745058,0.0476259849965572,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.66168212890625,0.6340236067771912,0.050000000745058,0.0351763889193534,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.66168212890625,0.6340236067771912,0.050000000745058,0.0476259849965572,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.66168212890625,0.6340236067771912,0.050000000745058,0.2259171605110168,293.6955261230469,284.95001220703125,296.50665283203125,293.8277587890625,299.0697021484375,297.2458190917969,293.80059814453125,1.0,0.1210745424032211,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4818993508815765,0.0870899409055709,0.3948093950748443,-0.0282796919345855,1.0,1.0,0.0,12.536846160888672,60.0,2321.73974609375,0.0,16.673187255859375,1.0,292.2994079589844,293.9374694824219,293.43572998046875,294.2224426269531,293.1499938964844,293.1499938964844,283.1499938964844,1544.8414306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7777920961380005,0.7778035998344421,1.0331765309956609e-07,4.129393577575684,4.129382610321045,1.081321170204319e-05,0.0,0.0,-0.0,5823.8154296875,0.0,16.644685745239258,1864.3292236328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.5726691484451294,0.050000000745058,0.0456710420548915,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.5726691484451294,0.050000000745058,0.048093806952238,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.5726691484451294,0.050000000745058,0.0355219207704067,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.5726691484451294,0.050000000745058,0.048093806952238,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.5726691484451294,0.050000000745058,0.2281363159418106,291.2514953613281,284.95001220703125,296.5633239746094,293.8586120605469,298.9522705078125,297.2176818847656,290.1788330078125,1.0,0.1405506432056427,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866354465484619,0.1985601931810379,0.2880752384662628,0.0819180309772491,1.0,1.0,0.0,20.07490539550781,60.0,8735.076171875,0.0,23.16896629333496,1.0,286.7133483886719,289.7311706542969,297.3433532714844,298.6294250488281,293.1499938964844,293.1499938964844,283.1499938964844,3205.885009765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1030998975038528,1.0,0.0,0.0,1.1926085948944092,1.1926110982894895,9.500916320348553e-08,4.265830039978027,4.265820503234863,9.786730515770614e-06,0.0,0.0,-0.0,6706.79541015625,0.0,51.92713165283203,1895.42431640625,0.0,0.0,0.3045424520969391,1.0,0.0,3.0,1.0,0.0
17647440,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.5726691484451294,0.050000000745058,0.0456710420548915,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.5726691484451294,0.050000000745058,0.048093806952238,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.5726691484451294,0.050000000745058,0.0355219207704067,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.5726691484451294,0.050000000745058,0.048093806952238,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.5726691484451294,0.050000000745058,0.2281363159418106,291.2514953613281,284.95001220703125,296.5633239746094,293.8586120605469,298.9522705078125,297.2176818847656,290.1788330078125,1.0,0.1405506432056427,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866354465484619,0.1985601931810379,0.2880752384662628,0.0819180309772491,1.0,1.0,0.0,20.07490539550781,60.0,8735.076171875,0.0,23.16896629333496,1.0,286.7133483886719,289.7311706542969,297.3433532714844,298.6294250488281,293.1499938964844,293.1499938964844,283.1499938964844,3205.885009765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1030998975038528,1.0,0.0,0.0,1.1926085948944092,1.1926110982894895,9.500916320348553e-08,4.265830039978027,4.265820503234863,9.786730515770614e-06,0.0,0.0,-0.0,6706.79541015625,0.0,51.92713165283203,1895.42431640625,0.0,0.0,0.3045424520969391,1.0,0.0,3.0,1.0,0.0
17647500,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3855895996094,0.5506340861320496,0.050000000745058,0.0458080433309078,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3855895996094,0.5506340861320496,0.050000000745058,0.0482380762696266,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3855895996094,0.5506340861320496,0.050000000745058,0.0356284789741039,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3855895996094,0.5506340861320496,0.050000000745058,0.0482380762696266,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3855895996094,0.5506340861320496,0.050000000745058,0.2288206666707992,289.1861572265625,284.95001220703125,296.5916748046875,293.8739929199219,298.9349975585937,297.18853759765625,288.21221923828125,1.0,0.1489455252885818,1.0,1.0,0.9508512020111084,1.0,-0.4880959689617157,0.2046094387769699,0.2834865152835846,0.0876698791980743,1.0,1.0,0.0,23.73684310913086,60.0,11379.9189453125,0.0,26.31631851196289,1.0,284.9787292480469,287.643798828125,298.64215087890625,300.12701416015625,293.1499938964844,293.1499938964844,283.1499938964844,4814.45947265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584844172000885,1.0,0.0,0.0,1.461496353149414,1.46150004863739,1.4252756841415248e-07,4.2659220695495605,4.2659125328063965,9.785944712348282e-06,0.0,0.0,-0.0,6564.6748046875,0.0,95.5561981201172,1895.4368896484373,0.0,207.5406036376953,0.3673271536827087,1.0,0.0,3.0,1.0,0.0
17647560,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5806579589844,0.533637285232544,0.050000000745058,0.045938890427351,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5806579589844,0.533637285232544,0.050000000745058,0.0483758635818958,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5806579589844,0.533637285232544,0.050000000745058,0.0357302464544773,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5806579589844,0.533637285232544,0.050000000745058,0.0483758635818958,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5806579589844,0.533637285232544,0.050000000745058,0.2294742614030838,287.4147033691406,284.95001220703125,296.6199951171875,293.88934326171875,298.9237670898437,297.1510009765625,286.6752624511719,1.0,0.1565020680427551,0.999973714351654,0.999973714351654,0.9606809616088868,1.0,-0.4894895255565643,0.2051670849323272,0.284322440624237,0.087958924472332,1.0,1.0,0.0,27.23661994934082,60.0,11997.3203125,0.0,29.34293365478516,1.0,283.9808044433594,286.0995483398437,298.4665832519531,300.225830078125,293.1499938964844,293.1499938964844,283.1499938964844,6456.85546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123812556266785,1.0,0.0,0.0,1.6925227642059326,1.6925276517868042,1.911448634928093e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.77490234375,0.0,148.41189575195312,1895.4371337890625,0.0,546.3984375,0.4262626469135284,1.0,0.0,3.0,1.0,0.0
