time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.510474443435669,0.050000000745058,0.0461775958538055,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.510474443435669,0.050000000745058,0.0486272312700748,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.510474443435669,0.050000000745058,0.035915907472372,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.510474443435669,0.050000000745058,0.0486272312700748,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.510474443435669,0.050000000745058,0.2306666523218155,285.4090576171875,284.95001220703125,296.6766662597656,293.9200134277344,298.897216796875,297.0640869140625,285.1655578613281,1.0,0.169333353638649,0.9999210834503174,0.9999210834503174,0.9803404808044434,1.0,-0.4920330345630646,0.2058741599321365,0.2861588597297668,0.0881560742855072,1.0,1.0,0.0,33.62137222290039,60.0,11809.8037109375,0.0,34.908199310302734,1.0,283.2702941894531,284.69189453125,297.28594970703125,298.7303771972656,293.1499938964844,293.1499938964844,283.1499938964844,10020.7333984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840443968772888,1.0,0.0,0.0,2.1085004806518555,2.108508348464966,2.9664758471881214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.388671875,0.0,286.93719482421875,1895.4371337890625,0.0,843.8115844726562,0.5272578597068787,1.0,0.0,3.0,1.0,0.0
17647680,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.510474443435669,0.050000000745058,0.0461775958538055,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.510474443435669,0.050000000745058,0.0486272312700748,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.510474443435669,0.050000000745058,0.035915907472372,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.510474443435669,0.050000000745058,0.0486272312700748,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.510474443435669,0.050000000745058,0.2306666523218155,285.4090576171875,284.95001220703125,296.6766662597656,293.9200134277344,298.897216796875,297.0640869140625,285.1655578613281,1.0,0.169333353638649,0.9999210834503174,0.9999210834503174,0.9803404808044434,1.0,-0.4920330345630646,0.2058741599321365,0.2861588597297668,0.0881560742855072,1.0,1.0,0.0,33.62137222290039,60.0,11809.8037109375,0.0,34.908199310302734,1.0,283.2702941894531,284.69189453125,297.28594970703125,298.7303771972656,293.1499938964844,293.1499938964844,283.1499938964844,10020.7333984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840443968772888,1.0,0.0,0.0,2.1085004806518555,2.108508348464966,2.9664758471881214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.388671875,0.0,286.93719482421875,1895.4371337890625,0.0,843.8115844726562,0.5272578597068787,1.0,0.0,3.0,1.0,0.0
17647740,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961699843406677,0.050000000745058,0.0463814251124858,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961699843406677,0.050000000745058,0.0488418713212013,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961699843406677,0.050000000745058,0.0360744409263134,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961699843406677,0.050000000745058,0.0488418713212013,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961699843406677,0.050000000745058,0.2316848188638687,284.8458557128906,284.95001220703125,296.7333374023437,293.9506225585937,298.873291015625,296.9813232421875,284.799560546875,1.0,0.1794993728399276,0.9998684525489808,0.9998684525489808,1.0,1.0,-0.494205117225647,0.2064803540706634,0.2877247631549835,0.0883000493049621,0.7560160756111145,0.7560160756111145,0.0,39.07292175292969,60.0,11503.9375,0.0,39.70464324951172,1.0,283.1625366210937,284.3838806152344,296.6565246582031,297.7242126464844,293.1499938964844,293.1499938964844,283.1499938964844,19799.568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141134262084961,1.0,0.0,0.0,2.2566192150115967,2.256629467010498,3.39789465897411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.20751953125,0.0,390.2491455078125,1895.4371337890625,0.0,552.1671752929688,0.5680168271064758,1.0,0.0,3.0,1.0,0.0
17647800,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961699843406677,0.050000000745058,0.0463814251124858,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961699843406677,0.050000000745058,0.0488418713212013,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961699843406677,0.050000000745058,0.0360744409263134,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961699843406677,0.050000000745058,0.0488418713212013,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961699843406677,0.050000000745058,0.2316848188638687,284.8458557128906,284.95001220703125,296.7333374023437,293.9506225585937,298.873291015625,296.9813232421875,284.799560546875,1.0,0.1794993728399276,0.9998684525489808,0.9998684525489808,1.0,1.0,-0.494205117225647,0.2064803540706634,0.2877247631549835,0.0883000493049621,0.7560160756111145,0.7560160756111145,0.0,39.07292175292969,60.0,11503.9375,0.0,39.70464324951172,1.0,283.1625366210937,284.3838806152344,296.6565246582031,297.7242126464844,293.1499938964844,293.1499938964844,283.1499938964844,19799.568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141134262084961,1.0,0.0,0.0,2.2566192150115967,2.256629467010498,3.39789465897411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.20751953125,0.0,390.2491455078125,1895.4371337890625,0.0,552.1671752929688,0.5680168271064758,1.0,0.0,3.0,1.0,0.0
17647860,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.4864094853401184,0.050000000745058,0.0465502589941024,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.4864094853401184,0.050000000745058,0.0490196645259857,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.4864094853401184,0.050000000745058,0.0362057574093341,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.4864094853401184,0.050000000745058,0.0490196645259857,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.4864094853401184,0.050000000745058,0.2325281798839569,284.8221435546875,284.95001220703125,296.7900085449219,293.9811096191406,298.8569030761719,296.9120178222656,284.851806640625,1.0,0.1874683797359466,0.9999210834503174,0.9999210834503174,0.996292531490326,1.0,-0.4960042238235473,0.2072871476411819,0.2887170910835266,0.0886904522776603,0.6453527212142944,0.6453527212142944,0.0,43.58827972412109,48.0,11172.4560546875,0.0,43.70855331420898,1.0,283.1514892578125,284.53570556640625,296.5496520996094,297.4209289550781,293.1499938964844,293.1499938964844,283.1499938964844,27912.8828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216803312301636,1.0,0.0,0.0,1.899661660194397,1.89967143535614,2.40794150840884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.15576171875,0.0,286.8638000488281,1895.4371337890625,0.0,315.6311950683594,0.5090348720550537,1.0,0.0,3.0,1.0,0.0
17647920,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.4864094853401184,0.050000000745058,0.0465502589941024,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.4864094853401184,0.050000000745058,0.0490196645259857,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.4864094853401184,0.050000000745058,0.0362057574093341,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.4864094853401184,0.050000000745058,0.0490196645259857,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.4864094853401184,0.050000000745058,0.2325281798839569,284.8221435546875,284.95001220703125,296.7900085449219,293.9811096191406,298.8569030761719,296.9120178222656,284.851806640625,1.0,0.1874683797359466,0.9999210834503174,0.9999210834503174,0.996292531490326,1.0,-0.4960042238235473,0.2072871476411819,0.2887170910835266,0.0886904522776603,0.6453527212142944,0.6453527212142944,0.0,43.58827972412109,48.0,11172.4560546875,0.0,43.70855331420898,1.0,283.1514892578125,284.53570556640625,296.5496520996094,297.4209289550781,293.1499938964844,293.1499938964844,283.1499938964844,27912.8828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216803312301636,1.0,0.0,0.0,1.899661660194397,1.89967143535614,2.40794150840884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.15576171875,0.0,286.8638000488281,1895.4371337890625,0.0,315.6311950683594,0.5090348720550537,1.0,0.0,3.0,1.0,0.0
17647980,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.4841205179691314,0.050000000745058,0.0465923063457012,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.4841205179691314,0.050000000745058,0.0490639433264732,296.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.4841205179691314,0.050000000745058,0.0362384617328643,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.4841205179691314,0.050000000745058,0.0490639433264732,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.4841205179691314,0.050000000745058,0.2327382266521453,284.93572998046875,284.95001220703125,296.8466796875,294.01153564453125,298.8389892578125,296.8399658203125,284.9511108398437,1.0,0.1889097839593887,0.999973714351654,0.999973714351654,0.9925850033760072,1.0,-0.4964526295661926,0.2075557261705398,0.2888968884944916,0.0887841954827308,0.6765320897102356,0.6765320897102356,0.0,44.71220016479492,36.0,11350.6298828125,0.0,44.709598541259766,1.0,283.1502380371094,284.645751953125,296.7299499511719,297.5516967773437,293.1499938964844,293.1499938964844,283.1499938964844,22300.96875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624210059642792,1.0,0.0,0.0,1.8114994764328003,1.8115078210830688,2.189625405435436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.74462890625,0.0,237.3074188232422,1895.4371337890625,0.0,213.70339965820312,0.4802707433700561,1.0,0.0,3.0,1.0,0.0
17648040,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.4841205179691314,0.050000000745058,0.0465923063457012,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.4841205179691314,0.050000000745058,0.0490639433264732,296.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.4841205179691314,0.050000000745058,0.0362384617328643,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.4841205179691314,0.050000000745058,0.0490639433264732,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.4841205179691314,0.050000000745058,0.2327382266521453,284.93572998046875,284.95001220703125,296.8466796875,294.01153564453125,298.8389892578125,296.8399658203125,284.9511108398437,1.0,0.1889097839593887,0.999973714351654,0.999973714351654,0.9925850033760072,1.0,-0.4964526295661926,0.2075557261705398,0.2888968884944916,0.0887841954827308,0.6765320897102356,0.6765320897102356,0.0,44.71220016479492,36.0,11350.6298828125,0.0,44.709598541259766,1.0,283.1502380371094,284.645751953125,296.7299499511719,297.5516967773437,293.1499938964844,293.1499938964844,283.1499938964844,22300.96875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624210059642792,1.0,0.0,0.0,1.8114994764328003,1.8115078210830688,2.189625405435436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.74462890625,0.0,237.3074188232422,1895.4371337890625,0.0,213.70339965820312,0.4802707433700561,1.0,0.0,3.0,1.0,0.0
17648100,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.4853488802909851,0.050000000745058,0.0465696714818477,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.4853488802909851,0.050000000745058,0.0490401051938533,296.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.4853488802909851,0.050000000745058,0.0362208560109138,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.4853488802909851,0.050000000745058,0.0490401051938533,296.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.4853488802909851,0.050000000745058,0.2326251566410064,284.9578552246094,284.95001220703125,296.875,294.0267333984375,298.846923828125,296.8316345214844,284.96319580078125,1.0,0.1877063959836959,1.0,1.0,0.9907312989234924,1.0,-0.4962115287780761,0.207502856850624,0.2887086868286133,0.0887206122279167,0.6908315420150757,0.6908315420150757,0.0,44.10615539550781,36.0,11376.6923828125,0.0,44.16966247558594,1.0,283.15008544921875,284.65411376953125,296.8580322265625,297.6808166503906,293.1499938964844,293.1499938964844,283.1499938964844,20275.8203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513985574245453,1.0,0.0,0.0,1.80797278881073,1.8079807758331297,2.181107987553333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.197265625,0.0,228.7401123046875,1895.4371337890625,0.0,196.5296630859375,0.4775185585021972,1.0,0.0,3.0,1.0,0.0
17648160,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.487888365983963,0.050000000745058,0.0465234406292438,296.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.487888365983963,0.050000000745058,0.048991423100233,296.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.487888365983963,0.050000000745058,0.036184899508953,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.487888365983963,0.050000000745058,0.048991423100233,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.487888365983963,0.050000000745058,0.2323942184448242,284.964111328125,284.95001220703125,296.9033203125,294.0419006347656,298.85955810546875,296.8324584960937,284.9644470214844,1.0,0.1854030787944793,1.0,1.0,0.9888439178466796,1.0,-0.4957189559936523,0.2073500454425811,0.2883689105510711,0.0885956212878227,0.6989644169807434,0.6989644169807434,0.0,42.86887741088867,25.0,11389.6240234375,0.0,43.06888961791992,1.0,283.1500549316406,284.6509094238281,296.9728088378906,297.8063659667969,293.1499938964844,293.1499938964844,283.1499938964844,19414.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499450981616974,1.0,0.0,0.0,1.815192699432373,1.815200567245484,2.198562896182921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.8955078125,0.0,227.68185424804688,1895.4371337890625,0.0,194.2810974121093,0.4740237295627594,1.0,0.0,3.0,1.0,0.0
17648220,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.496092677116394,0.050000000745058,0.0463826730847358,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.496092677116394,0.050000000745058,0.0488431863486766,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.496092677116394,0.050000000745058,0.0360754132270813,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.496092677116394,0.050000000745058,0.0488431863486766,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.496092677116394,0.050000000745058,0.2316910475492477,284.9650573730469,284.95001220703125,296.9599914550781,294.0721435546875,298.8846435546875,296.8348693847656,284.96453857421875,1.0,0.1784338653087616,1.0,1.0,0.9850690960884094,1.0,-0.494219422340393,0.2068440467119217,0.2873753905296325,0.0882107615470886,0.7094229459762573,0.7094229459762573,0.0,39.10185623168945,25.0,11333.390625,0.0,39.73048400878906,1.0,283.1499938964844,284.65057373046875,297.1171264648437,297.978271484375,293.1499938964844,293.1499938964844,283.1499938964844,18165.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608197867870331,1.0,0.0,0.0,1.8069274425506592,1.8069349527359009,2.178586555601214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.091796875,0.0,220.6147003173828,1895.4371337890625,0.0,211.19204711914065,0.472108781337738,1.0,0.0,3.0,1.0,0.0
17648280,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.496092677116394,0.050000000745058,0.0463826730847358,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.496092677116394,0.050000000745058,0.0488431863486766,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.496092677116394,0.050000000745058,0.0360754132270813,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.496092677116394,0.050000000745058,0.0488431863486766,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.496092677116394,0.050000000745058,0.2316910475492477,284.9650573730469,284.95001220703125,296.9599914550781,294.0721435546875,298.8846435546875,296.8348693847656,284.96453857421875,1.0,0.1784338653087616,1.0,1.0,0.9850690960884094,1.0,-0.494219422340393,0.2068440467119217,0.2873753905296325,0.0882107615470886,0.7094229459762573,0.7094229459762573,0.0,39.10185623168945,25.0,11333.390625,0.0,39.73048400878906,1.0,283.1499938964844,284.65057373046875,297.1171264648437,297.978271484375,293.1499938964844,293.1499938964844,283.1499938964844,18165.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608197867870331,1.0,0.0,0.0,1.8069274425506592,1.8069349527359009,2.178586555601214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.091796875,0.0,220.6147003173828,1895.4371337890625,0.0,211.19204711914065,0.472108781337738,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.0462710857391357,296.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.0487256832420825,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.0359886214137077,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.0487256832420825,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.2311336547136306,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,298.90924072265625,296.8362731933594,284.95635986328125,1.0,0.1730837523937225,1.0,1.0,0.9812942743301392,1.0,-0.493029773235321,0.2064812779426574,0.2865484952926636,0.0878652110695838,0.7131052613258362,0.7131052613258362,0.0,36.11495971679688,25.0,11299.537109375,0.0,37.09738159179688,1.0,283.1499938964844,284.6386413574219,297.1620483398437,298.04443359375,293.1499938964844,293.1499938964844,283.1499938964844,17881.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738650679588318,1.0,0.0,0.0,1.815505623817444,1.815513134002685,2.1993209031734293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.107421875,0.0,222.06881713867188,1895.4371337890625,0.0,231.8827972412109,0.4732109010219574,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.0462710857391357,296.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.0487256832420825,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.0359886214137077,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.0487256832420825,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.2311336547136306,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,298.90924072265625,296.8362731933594,284.95635986328125,1.0,0.1730837523937225,1.0,1.0,0.9812942743301392,1.0,-0.493029773235321,0.2064812779426574,0.2865484952926636,0.0878652110695838,0.7131052613258362,0.7131052613258362,0.0,36.11495971679688,25.0,11299.537109375,0.0,37.09738159179688,1.0,283.1499938964844,284.6386413574219,297.1620483398437,298.04443359375,293.1499938964844,293.1499938964844,283.1499938964844,17881.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738650679588318,1.0,0.0,0.0,1.815505623817444,1.815513134002685,2.1993209031734293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.107421875,0.0,222.06881713867188,1895.4371337890625,0.0,231.8827972412109,0.4732109010219574,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.0461871027946472,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.0486372448503971,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.0359233021736145,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.0486372448503971,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.2307141423225402,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,298.932861328125,296.8359375,284.9515380859375,1.0,0.1688205748796463,1.0,1.0,0.9774710536003112,1.0,-0.4921350181102752,0.2062527537345886,0.2858822643756866,0.0875644609332084,0.7123208045959473,0.7123208045959473,0.0,33.866092681884766,25.0,11271.6416015625,0.0,35.123077392578125,1.0,283.1499938964844,284.6332397460937,297.1631164550781,298.05084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17961.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799529075622558,1.0,0.0,0.0,1.8167542219161987,1.81676185131073,2.202347104685032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.74560546875,0.0,222.7364196777344,1895.4371337890625,0.0,241.7587738037109,0.4736256003379822,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.0461871027946472,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.0486372448503971,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.0359233021736145,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.0486372448503971,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.2307141423225402,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,298.932861328125,296.8359375,284.9515380859375,1.0,0.1688205748796463,1.0,1.0,0.9774710536003112,1.0,-0.4921350181102752,0.2062527537345886,0.2858822643756866,0.0875644609332084,0.7123208045959473,0.7123208045959473,0.0,33.866092681884766,25.0,11271.6416015625,0.0,35.123077392578125,1.0,283.1499938964844,284.6332397460937,297.1631164550781,298.05084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17961.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799529075622558,1.0,0.0,0.0,1.8167542219161987,1.81676185131073,2.202347104685032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.74560546875,0.0,222.7364196777344,1895.4371337890625,0.0,241.7587738037109,0.4736256003379822,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126106142997742,0.050000000745058,0.0461514927446842,296.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126106142997742,0.050000000745058,0.0485997460782527,296.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126106142997742,0.050000000745058,0.0358956046402454,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126106142997742,0.050000000745058,0.0485997460782527,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126106142997742,0.050000000745058,0.2305362671613693,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,298.9455261230469,296.8363952636719,284.9506530761719,1.0,0.1669768691062927,1.0,1.0,0.9754830002784728,1.0,-0.4917556643486023,0.2061737477779388,0.2855819165706634,0.0874195173382759,0.7119607925415039,0.7119607925415039,0.0,32.91217422485352,25.0,11261.5869140625,0.0,34.28774642944336,1.0,283.1499938964844,284.6320495605469,297.16290283203125,298.0492553710937,293.1499938964844,293.1499938964844,283.1499938964844,17991.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380384624004364,1.0,0.0,0.0,1.8164002895355225,1.8164079189300537,2.201489053277328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.23828125,0.0,222.74298095703125,1895.4371337890625,0.0,242.46551513671875,0.473616749048233,1.0,0.0,3.0,1.0,0.0
17648640,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.0461218394339084,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.0485685169696807,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.0358725413680076,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.0485685169696807,296.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.2303881347179412,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,298.95751953125,296.8372497558594,284.9501953125,1.0,0.1654238700866699,1.0,1.0,0.9736478328704834,1.0,-0.4914394915103912,0.2061169743537902,0.2853225171566009,0.0872898995876312,0.7117350101470947,0.7117350101470947,0.0,32.1176643371582,25.0,11253.8544921875,0.0,33.59296798706055,1.0,283.1499938964844,284.6312866210937,297.1654357910156,298.0497436523437,293.1499938964844,293.1499938964844,283.1499938964844,18007.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799977004528045,1.0,0.0,0.0,1.816019892692566,1.8160275220870967,2.200567195131953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.21337890625,0.0,222.69171142578125,1895.4371337890625,0.0,241.83204650878903,0.4735737442970276,1.0,0.0,3.0,1.0,0.0
17648700,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175561308860779,0.050000000745058,0.0460947267711162,296.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175561308860779,0.050000000745058,0.0485399700701236,296.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175561308860779,0.050000000745058,0.0358514562249183,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175561308860779,0.050000000745058,0.0485399700701236,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175561308860779,0.050000000745058,0.2302527129650116,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,298.9703369140625,296.8387145996094,284.9500427246094,1.0,0.1639896631240844,1.0,1.0,0.9717362523078918,1.0,-0.4911506772041321,0.20607690513134,0.2850737571716308,0.087160013616085,0.7116249799728394,0.7116249799728394,0.0,31.391010284423828,25.0,11247.5732421875,0.0,32.95830535888672,1.0,283.1499938964844,284.6307373046875,297.1722106933594,298.0539245605469,293.1499938964844,293.1499938964844,283.1499938964844,18013.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788941502571106,1.0,0.0,0.0,1.8156508207321167,1.815658450126648,2.199672763936178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.455078125,0.0,222.60330200195312,1895.4371337890625,0.0,240.0292358398437,0.4735098779201507,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0460705533623695,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0485145114362239,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0358326509594917,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0485145114362239,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.2301319539546966,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,298.9834289550781,296.8406066894531,284.9500732421875,1.0,0.1626986265182495,1.0,1.0,0.969828724861145,1.0,-0.490893006324768,0.2060514986515045,0.2848415076732635,0.0870342552661895,0.7116091847419739,0.7116091847419739,0.0,30.74285888671875,25.0,11242.58203125,0.0,32.39282989501953,1.0,283.1499938964844,284.6302490234375,297.1826477050781,298.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,18012.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776009976863861,1.0,0.0,0.0,1.8154140710830688,1.8154215812683103,2.199098929622778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.75830078125,0.0,222.5299224853516,1895.4371337890625,0.0,237.9238739013672,0.473459929227829,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.0460295602679252,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.0484713464975357,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.0358007699251174,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.0484713464975357,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.229927197098732,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,299.0101318359375,296.8453369140625,284.9502868652344,1.0,0.1604823768138885,1.0,1.0,0.9660136699676514,1.0,-0.4904561340808868,0.206038162112236,0.284417986869812,0.0867931619286537,0.7118203043937683,0.7118203043937683,0.0,29.643272399902344,25.0,11235.900390625,0.0,31.43485450744629,1.0,283.1499938964844,284.6293029785156,297.211181640625,298.0873413085937,293.1499938964844,293.1499938964844,283.1499938964844,17998.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752882480621338,1.0,0.0,0.0,1.8155205249786377,1.81552803516388,2.199356856635859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.8095703125,0.0,222.51063537597656,1895.4371337890625,0.0,234.1770782470703,0.4734568297863006,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.0460295602679252,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.0484713464975357,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.0358007699251174,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.0484713464975357,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.229927197098732,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,299.0101318359375,296.8453369140625,284.9502868652344,1.0,0.1604823768138885,1.0,1.0,0.9660136699676514,1.0,-0.4904561340808868,0.206038162112236,0.284417986869812,0.0867931619286537,0.7118203043937683,0.7118203043937683,0.0,29.643272399902344,25.0,11235.900390625,0.0,31.43485450744629,1.0,283.1499938964844,284.6293029785156,297.211181640625,298.0873413085937,293.1499938964844,293.1499938964844,283.1499938964844,17998.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752882480621338,1.0,0.0,0.0,1.8155205249786377,1.81552803516388,2.199356856635859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.8095703125,0.0,222.51063537597656,1895.4371337890625,0.0,234.1770782470703,0.4734568297863006,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0459969714283943,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0484370253980159,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0357754230499267,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0484370253980159,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.229764387011528,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,299.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1586945503950119,1.0,1.0,0.9621986150741576,1.0,-0.4901088178157806,0.2060670405626297,0.2840417921543121,0.086566224694252,0.712285578250885,0.712285578250885,0.0,28.76826477050781,25.0,11232.958984375,0.0,30.67375373840332,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.1197509765625,293.1499938964844,293.1499938964844,283.1499938964844,17978.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738769590854645,1.0,0.0,0.0,1.8165302276611328,1.8165377378463743,2.20180382370927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.08837890625,0.0,222.7315216064453,1895.4371337890625,0.0,231.90191650390625,0.4736279547214508,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0459969714283943,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0484370253980159,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0357754230499267,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0484370253980159,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.229764387011528,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,299.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1586945503950119,1.0,1.0,0.9621986150741576,1.0,-0.4901088178157806,0.2060670405626297,0.2840417921543121,0.086566224694252,0.712285578250885,0.712285578250885,0.0,28.76826477050781,25.0,11232.958984375,0.0,30.67375373840332,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.1197509765625,293.1499938964844,293.1499938964844,283.1499938964844,17978.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738769590854645,1.0,0.0,0.0,1.8165302276611328,1.8165377378463743,2.20180382370927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.08837890625,0.0,222.7315216064453,1895.4371337890625,0.0,231.90191650390625,0.4736279547214508,1.0,0.0,3.0,1.0,0.0
17649060,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0459708347916603,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0484095029532909,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.035755094140768,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0484095029532909,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.2296338379383087,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,299.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572432816028595,1.0,1.0,0.9583925604820251,1.0,-0.4898303151130676,0.2061275988817215,0.2837027013301849,0.0863529071211814,0.7128982543945312,0.7128982543945312,0.0,28.065889358520508,25.0,11232.7734375,0.0,30.063608169555664,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.1535339355469,293.1499938964844,293.1499938964844,283.1499938964844,17958.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732662796974182,1.0,0.0,0.0,1.818325519561768,1.8183330297470093,2.206158171702555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.48291015625,0.0,223.1874847412109,1895.4371337890625,0.0,230.9199676513672,0.4739652276039123,1.0,0.0,3.0,1.0,0.0
17649120,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0459708347916603,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0484095029532909,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.035755094140768,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0484095029532909,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.2296338379383087,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,299.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572432816028595,1.0,1.0,0.9583925604820251,1.0,-0.4898303151130676,0.2061275988817215,0.2837027013301849,0.0863529071211814,0.7128982543945312,0.7128982543945312,0.0,28.065889358520508,25.0,11232.7734375,0.0,30.063608169555664,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.1535339355469,293.1499938964844,293.1499938964844,283.1499938964844,17958.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732662796974182,1.0,0.0,0.0,1.818325519561768,1.8183330297470093,2.206158171702555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.48291015625,0.0,223.1874847412109,1895.4371337890625,0.0,230.9199676513672,0.4739652276039123,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0459498018026351,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0483873523771762,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0357387326657772,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0483873523771762,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.2295287698507309,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,299.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560631990432739,1.0,1.0,0.9545865058898926,1.0,-0.4896061718463897,0.2062122672796249,0.283393919467926,0.0861542746424675,0.7135978937149048,0.7135978937149048,0.0,27.499988555908203,25.0,11234.708984375,0.0,29.57253646850586,1.0,283.1499938964844,284.625,297.3099365234375,298.1861877441406,293.1499938964844,293.1499938964844,283.1499938964844,17942.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730685114860534,1.0,0.0,0.0,1.82073175907135,1.820739269256592,2.21200096461871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.49267578125,0.0,223.8379669189453,1895.4371337890625,0.0,230.60226440429688,0.4744382202625274,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0459498018026351,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0483873523771762,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0357387326657772,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0483873523771762,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.2295287698507309,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,299.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560631990432739,1.0,1.0,0.9545865058898926,1.0,-0.4896061718463897,0.2062122672796249,0.283393919467926,0.0861542746424675,0.7135978937149048,0.7135978937149048,0.0,27.499988555908203,25.0,11234.708984375,0.0,29.57253646850586,1.0,283.1499938964844,284.625,297.3099365234375,298.1861877441406,293.1499938964844,293.1499938964844,283.1499938964844,17942.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730685114860534,1.0,0.0,0.0,1.82073175907135,1.820739269256592,2.21200096461871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.49267578125,0.0,223.8379669189453,1895.4371337890625,0.0,230.60226440429688,0.4744382202625274,1.0,0.0,3.0,1.0,0.0
17649300,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533402144908905,0.050000000745058,0.0459409207105636,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533402144908905,0.050000000745058,0.0483780018985271,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533402144908905,0.050000000745058,0.0357318259775638,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533402144908905,0.050000000745058,0.0483780018985271,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533402144908905,0.050000000745058,0.2294844090938568,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,299.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555615365505218,1.0,1.0,0.9526835083961488,1.0,-0.4895115494728088,0.2062618285417556,0.2832497358322143,0.0860611796379089,0.7139723300933838,0.7139723300933838,0.0,27.260835647583008,25.0,11236.35546875,0.0,29.365148544311523,1.0,283.1499938964844,284.62408447265625,297.3251953125,298.2018737792969,293.1499938964844,293.1499938964844,283.1499938964844,17936.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730224370956421,1.0,0.0,0.0,1.8221243619918823,1.822131872177124,2.2153861323204185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.1806640625,0.0,224.2250366210937,1895.4371337890625,0.0,230.5283050537109,0.4747174978256225,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393087387085,0.050000000745058,0.0459329113364219,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393087387085,0.050000000745058,0.0483695678412914,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393087387085,0.050000000745058,0.0357255972921848,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393087387085,0.050000000745058,0.0483695678412914,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393087387085,0.050000000745058,0.2294443994760513,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,299.1221923828125,296.8725891113281,284.9510803222656,1.0,0.155107319355011,1.0,1.0,0.9507831931114196,1.0,-0.4894261956214905,0.2063150554895401,0.2831111252307892,0.0859719663858413,0.7143595218658447,0.7143595218658447,0.0,27.045032501220703,25.0,11238.3583984375,0.0,29.178083419799805,1.0,283.1499938964844,284.6231384277344,297.3401794433594,298.21728515625,293.1499938964844,293.1499938964844,283.1499938964844,17930.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729775846004486,1.0,0.0,0.0,1.823615312576294,1.8236229419708248,2.21901316876938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.9736328125,0.0,224.64454650878903,1895.4371337890625,0.0,230.4562530517578,0.475019097328186,1.0,0.0,3.0,1.0,0.0
17649420,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0459191314876079,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0483550541102886,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0357148796319961,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0483550541102886,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.2293755561113357,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,299.1509094238281,296.88043212890625,284.951171875,1.0,0.1543214619159698,1.0,1.0,0.9469826221466064,1.0,-0.4892792999744415,0.2064300179481506,0.2828492820262909,0.0858067721128463,0.715167224407196,0.715167224407196,0.0,26.673303604125977,25.0,11243.296875,0.0,28.856019973754883,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.2475280761719,293.1499938964844,293.1499938964844,283.1499938964844,17920.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728586733341217,1.0,0.0,0.0,1.826847076416016,1.8268547058105469,2.226884987521771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.86474609375,0.0,225.5663452148437,1895.4371337890625,0.0,230.265365600586,0.4756788611412048,1.0,0.0,3.0,1.0,0.0
