time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,300.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.829695999622345,1.0,-0.4886304140090942,0.2114631235599517,0.27716726064682,0.0868469253182411,0.7501085996627808,0.7501085996627808,0.0,25.00423622131348,25.0,11594.4111328125,0.0,27.41385269165039,1.0,283.1499938964844,284.5472717285156,298.2066345214844,299.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17847.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716499507427215,1.0,0.0,0.0,1.9836159944534304,1.9836243391036987,2.625479282869492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.8671875,0.0,275.42291259765625,1895.4371337890625,0.0,228.3280639648437,0.508841335773468,1.0,0.0,3.0,1.0,0.0
17653260,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,300.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259325623512268,1.0,-0.4886302053928375,0.2116749435663223,0.2769552767276764,0.087026372551918,0.7514731884002686,0.7514731884002686,0.0,25.003475189208984,25.0,11609.4658203125,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716039359569549,1.0,0.0,0.0,1.989662170410156,1.9896706342697144,2.6415088427711453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.77197265625,0.0,277.4945678710937,1895.4371337890625,0.0,228.25439453125,0.5101332068443298,1.0,0.0,3.0,1.0,0.0
17653320,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,300.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259325623512268,1.0,-0.4886302053928375,0.2116749435663223,0.2769552767276764,0.087026372551918,0.7514731884002686,0.7514731884002686,0.0,25.003475189208984,25.0,11609.4658203125,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716039359569549,1.0,0.0,0.0,1.989662170410156,1.9896706342697144,2.6415088427711453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.77197265625,0.0,277.4945678710937,1895.4371337890625,0.0,228.25439453125,0.5101332068443298,1.0,0.0,3.0,1.0,0.0
17653380,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7469424605369568,0.1173625960946083,0.1046746298670768,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.5604063868522644,0.050000000745058,0.0481700636446476,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.5604063868522644,0.050000000745058,0.0355782434344291,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.5604063868522644,0.050000000745058,0.0481700636446476,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.5604063868522644,0.050000000745058,0.2284980416297912,285.0055847167969,284.95001220703125,299.3876037597656,295.2565002441406,300.1173095703125,297.1606140136719,285.06170654296875,1.0,0.1517719775438308,1.0,1.0,0.8227713108062744,1.0,-0.5580862164497375,0.2400269508361816,0.3180592656135559,0.1060322597622871,0.7934800386428833,0.7934800386428833,0.0,22.55858421325684,25.0,12830.8349609375,0.0,31.293598175048828,1.0,283.1499938964844,284.655517578125,298.2706298828125,299.221435546875,293.1499938964844,293.1499938964844,283.1499938964844,16683.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733874559402466,1.0,0.0,0.0,2.020522356033325,2.0205307006835938,2.724084993133147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.876953125,0.0,283.486083984375,1895.4371337890625,0.0,231.1147003173828,0.5156188011169434,1.0,0.0,3.0,1.0,0.0
17653440,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7488601207733154,0.1157280951738357,0.1055989637970924,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.5602402687072754,0.050000000745058,0.0481711253523826,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.5602402687072754,0.050000000745058,0.0355790294706821,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.5602402687072754,0.050000000745058,0.0481711253523826,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.5602402687072754,0.050000000745058,0.2285030782222747,285.0447692871094,284.95001220703125,299.39666748046875,295.2608947753906,300.11358642578125,297.1484069824219,285.0942687988281,1.0,0.1519535779953003,1.0,1.0,0.8221691846847534,1.0,-0.559276819229126,0.2405446916818618,0.3187321126461029,0.1064106002449989,0.827539324760437,0.827539324760437,0.0,22.597314834594727,25.0,13004.1298828125,0.0,31.43540000915528,1.0,283.1499938964844,284.6636047363281,298.2888488769531,299.2589416503906,293.1499938964844,293.1499938964844,283.1499938964844,15482.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754312694072723,1.0,0.0,0.0,2.0555431842803955,2.055551528930664,2.819334099513071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.16748046875,0.0,290.9654541015625,1895.4371337890625,0.0,234.4081115722656,0.5214633345603943,1.0,0.0,3.0,1.0,0.0
17653500,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7416254281997681,0.1128305941820144,0.1033659875392913,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.558146059513092,0.050000000745058,0.0481850951910018,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.558146059513092,0.050000000745058,0.0355893447995185,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.558146059513092,0.050000000745058,0.0481850951910018,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.558146059513092,0.050000000745058,0.2285693436861038,285.103271484375,284.95001220703125,299.42498779296875,295.2747497558594,300.1100158691406,297.1189880371094,285.09783935546875,1.0,0.1524180471897125,1.0,1.0,0.8202874660491943,1.0,-0.5566961169242859,0.2396019995212555,0.3170941174030304,0.1058525294065475,0.9114915132522584,0.9114915132522584,0.0,22.928390502929688,25.0,13182.8837890625,0.0,31.514373779296875,1.0,283.1499938964844,284.6063842773437,298.3502502441406,299.3645935058594,293.1499938964844,293.1499938964844,283.1499938964844,13038.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855317831039428,1.0,0.0,0.0,2.184382438659668,2.1843912601470947,3.183836554399022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.7529296875,0.0,329.2688903808594,1895.4371337890625,0.0,250.9640655517578,0.5451199412345886,1.0,0.0,3.0,1.0,0.0
17653560,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7364497184753418,0.1119958758354187,0.1018078699707984,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.5565117001533508,0.050000000745058,0.0481962226331234,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.5565117001533508,0.050000000745058,0.0355975627899169,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.5565117001533508,0.050000000745058,0.0481962226331234,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.5565117001533508,0.050000000745058,0.2286221235990524,285.0724792480469,284.95001220703125,299.4533386230469,295.2886962890625,300.11492919921875,297.1041564941406,285.051513671875,1.0,0.1528234332799911,1.0,1.0,0.8187603950500488,1.0,-0.5549250245094299,0.2389845997095108,0.3159404098987579,0.1054601669311523,0.9376238584518432,0.9376238584518432,0.0,23.193836212158203,25.0,13177.1240234375,0.0,31.602752685546875,1.0,283.1499938964844,284.54156494140625,298.3842163085937,299.4212951660156,293.1499938964844,293.1499938964844,283.1499938964844,13045.0126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963432610034942,1.0,0.0,0.0,2.280334711074829,2.280343770980835,3.469689033863688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.7021484375,0.0,369.15338134765625,1895.4371337890625,0.0,269.3040771484375,0.5691189765930176,1.0,0.0,3.0,1.0,0.0
17653620,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7345902919769287,0.1126786991953849,0.1018250584602356,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546497702598572,0.050000000745058,0.0482091233134269,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546497702598572,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546497702598572,0.050000000745058,0.0482091233134269,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546497702598572,0.050000000745058,0.2286833226680755,284.9901123046875,284.95001220703125,299.510009765625,295.3170471191406,300.1346130371094,297.0935363769531,284.9771423339844,1.0,0.1535379439592361,1.0,1.0,0.815706193447113,1.0,-0.5550609230995178,0.2392470389604568,0.3158138990402221,0.1056909635663032,0.9351545572280884,0.9351545572280884,0.0,23.521543502807617,25.0,13217.130859375,0.0,31.924692153930664,1.0,283.1499938964844,284.4471740722656,298.3837890625,299.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,14916.2275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105703830718994,1.0,0.0,0.0,2.445615291595459,2.4456257820129395,3.990888899352285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.59130859375,0.0,454.93896484375,1895.4371337890625,0.0,294.6614074707031,0.6092555522918701,1.0,0.0,3.0,1.0,0.0
17653680,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7345902919769287,0.1126786991953849,0.1018250584602356,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546497702598572,0.050000000745058,0.0482091233134269,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546497702598572,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546497702598572,0.050000000745058,0.0482091233134269,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546497702598572,0.050000000745058,0.2286833226680755,284.9901123046875,284.95001220703125,299.510009765625,295.3170471191406,300.1346130371094,297.0935363769531,284.9771423339844,1.0,0.1535379439592361,1.0,1.0,0.815706193447113,1.0,-0.5550609230995178,0.2392470389604568,0.3158138990402221,0.1056909635663032,0.9351545572280884,0.9351545572280884,0.0,23.521543502807617,25.0,13217.130859375,0.0,31.924692153930664,1.0,283.1499938964844,284.4471740722656,298.3837890625,299.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,14916.2275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105703830718994,1.0,0.0,0.0,2.445615291595459,2.4456257820129395,3.990888899352285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.59130859375,0.0,454.93896484375,1895.4371337890625,0.0,294.6614074707031,0.6092555522918701,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364718317985535,0.1143346205353736,0.1031859889626503,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535345077514648,0.050000000745058,0.0482169650495052,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535345077514648,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535345077514648,0.050000000745058,0.0482169650495052,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535345077514648,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,300.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541524529457092,1.0,1.0,0.812652051448822,1.0,-0.5567644834518433,0.2401520907878875,0.3166123926639557,0.1063651591539383,0.9132171869277954,0.9132171869277954,0.0,23.73563766479492,25.0,13285.5703125,0.0,32.285282135009766,1.0,283.1499938964844,284.3893737792969,298.3665771484375,299.4277648925781,293.1499938964844,293.1499938964844,283.1499938964844,17135.26171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145066738128662,1.0,0.0,0.0,2.567789316177368,2.567800998687744,4.399589101922177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.2666015625,0.0,530.2230224609375,1895.4371337890625,0.0,301.9637145996094,0.6400222778320312,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364718317985535,0.1143346205353736,0.1031859889626503,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535345077514648,0.050000000745058,0.0482169650495052,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535345077514648,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535345077514648,0.050000000745058,0.0482169650495052,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535345077514648,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,300.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541524529457092,1.0,1.0,0.812652051448822,1.0,-0.5567644834518433,0.2401520907878875,0.3166123926639557,0.1063651591539383,0.9132171869277954,0.9132171869277954,0.0,23.73563766479492,25.0,13285.5703125,0.0,32.285282135009766,1.0,283.1499938964844,284.3893737792969,298.3665771484375,299.4277648925781,293.1499938964844,293.1499938964844,283.1499938964844,17135.26171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145066738128662,1.0,0.0,0.0,2.567789316177368,2.567800998687744,4.399589101922177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.2666015625,0.0,530.2230224609375,1895.4371337890625,0.0,301.9637145996094,0.6400222778320312,1.0,0.0,3.0,1.0,0.0
17653860,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393879294395447,0.116260252892971,0.1048790588974952,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527443885803223,0.050000000745058,0.0482225753366947,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527443885803223,0.050000000745058,0.0356170274317264,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527443885803223,0.050000000745058,0.0482225753366947,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527443885803223,0.050000000745058,0.2287471294403076,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,300.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546880453824997,1.0,1.0,0.8090462684631348,1.0,-0.558846652507782,0.2412550300359726,0.3175916075706482,0.1071930304169654,0.8816468119621277,0.8816468119621277,0.0,23.896747589111328,25.0,13347.759765625,0.0,32.63285827636719,1.0,283.1499938964844,284.35870361328125,298.3710021972656,299.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,19504.484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131555557250976,1.0,0.0,0.0,2.6412999629974365,2.641312599182129,4.655097995964752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.17431640625,0.0,584.5167236328125,1895.4371337890625,0.0,299.4420471191406,0.6538444757461548,1.0,0.0,3.0,1.0,0.0
17653920,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393879294395447,0.116260252892971,0.1048790588974952,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527443885803223,0.050000000745058,0.0482225753366947,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527443885803223,0.050000000745058,0.0356170274317264,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527443885803223,0.050000000745058,0.0482225753366947,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527443885803223,0.050000000745058,0.2287471294403076,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,300.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546880453824997,1.0,1.0,0.8090462684631348,1.0,-0.558846652507782,0.2412550300359726,0.3175916075706482,0.1071930304169654,0.8816468119621277,0.8816468119621277,0.0,23.896747589111328,25.0,13347.759765625,0.0,32.63285827636719,1.0,283.1499938964844,284.35870361328125,298.3710021972656,299.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,19504.484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131555557250976,1.0,0.0,0.0,2.6412999629974365,2.641312599182129,4.655097995964752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.17431640625,0.0,584.5167236328125,1895.4371337890625,0.0,299.4420471191406,0.6538444757461548,1.0,0.0,3.0,1.0,0.0
17653980,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427772879600525,0.1183207258582115,0.1067041456699371,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521603226661682,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521603226661682,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521603226661682,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521603226661682,0.050000000745058,0.2287669330835342,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,300.2103271484375,297.09246826171875,284.9209899902344,1.0,0.1551625281572342,1.0,1.0,0.8054404258728027,1.0,-0.5610743761062622,0.2424269914627075,0.3186473846435547,0.1080761849880218,0.859465479850769,0.859465479850769,0.0,24.0229606628418,25.0,13372.8525390625,0.0,32.962852478027344,1.0,283.1499938964844,284.3702392578125,298.3943176269531,299.44677734375,293.1499938964844,293.1499938964844,283.1499938964844,20475.177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105448722839355,1.0,0.0,0.0,2.616842031478882,2.616854667663574,4.569286033984099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.8466796875,0.0,575.5647583007812,1895.4371337890625,0.0,294.6145324707031,0.6491968035697937,1.0,0.0,3.0,1.0,0.0
17654040,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427772879600525,0.1183207258582115,0.1067041456699371,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521603226661682,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521603226661682,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521603226661682,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521603226661682,0.050000000745058,0.2287669330835342,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,300.2103271484375,297.09246826171875,284.9209899902344,1.0,0.1551625281572342,1.0,1.0,0.8054404258728027,1.0,-0.5610743761062622,0.2424269914627075,0.3186473846435547,0.1080761849880218,0.859465479850769,0.859465479850769,0.0,24.0229606628418,25.0,13372.8525390625,0.0,32.962852478027344,1.0,283.1499938964844,284.3702392578125,298.3943176269531,299.44677734375,293.1499938964844,293.1499938964844,283.1499938964844,20475.177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105448722839355,1.0,0.0,0.0,2.616842031478882,2.616854667663574,4.569286033984099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.8466796875,0.0,575.5647583007812,1895.4371337890625,0.0,294.6145324707031,0.6491968035697937,1.0,0.0,3.0,1.0,0.0
17654100,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7446242570877075,0.1193972080945968,0.1076594144105911,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519331097602844,0.050000000745058,0.0482283793389797,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519331097602844,0.050000000745058,0.0356213152408599,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519331097602844,0.050000000745058,0.0482283793389797,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519331097602844,0.050000000745058,0.2287746667861938,284.9266967773437,284.95001220703125,299.7083435058594,295.42156982421875,300.2237243652344,297.09356689453125,284.9312744140625,1.0,0.1553805619478225,1.0,1.0,0.8036375045776367,1.0,-0.5622354745864868,0.2430355548858642,0.3191998898983001,0.1085361838340759,0.8560750484466553,0.8560750484466553,0.0,24.07496833801269,25.0,13381.013671875,0.0,33.12242126464844,1.0,283.1499938964844,284.3848571777344,298.41070556640625,299.4618835449219,293.1499938964844,293.1499938964844,283.1499938964844,20268.3828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094979465007782,1.0,0.0,0.0,2.58558988571167,2.585602283477783,4.460798379568587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.26806640625,0.0,556.6691284179688,1895.4371337890625,0.0,292.6948547363281,0.6445637941360474,1.0,0.0,3.0,1.0,0.0
17654160,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7465577721595764,0.1204988062381744,0.1086390316486358,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.551741898059845,0.050000000745058,0.0482297502458095,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.551741898059845,0.050000000745058,0.0356223285198211,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.551741898059845,0.050000000745058,0.0482297502458095,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.551741898059845,0.050000000745058,0.2287811785936355,284.93707275390625,284.95001220703125,299.7366638183594,295.437255859375,300.2372741699219,297.0948791503906,284.9414978027344,1.0,0.1555879414081573,1.0,1.0,0.8018733263015747,1.0,-0.5634233951568604,0.2436546236276626,0.3197687864303589,0.1090045645833015,0.8573940992355347,0.8573940992355347,0.0,24.120758056640625,25.0,13411.8603515625,0.0,33.279056549072266,1.0,283.1499938964844,284.3954772949219,298.4290771484375,299.4810485839844,293.1499938964844,293.1499938964844,283.1499938964844,20015.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088397324085235,1.0,0.0,0.0,2.570488214492798,2.570500612258911,4.4088426420785254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.0849609375,0.0,546.8836059570312,1895.4371337890625,0.0,291.4925842285156,0.6379480957984924,1.0,0.0,3.0,1.0,0.0
17654220,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506234645843506,0.1227574497461319,0.1106525138020515,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,300.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559770703315735,1.0,1.0,0.7983450293540955,1.0,-0.5658589601516724,0.2449234127998352,0.3209355771541595,0.1099685654044151,0.8712249398231506,0.8712249398231506,0.0,24.19752693176269,25.0,13466.1083984375,0.0,33.58514404296875,1.0,283.1499938964844,284.41943359375,298.4669494628906,299.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408409059047699,1.0,0.0,0.0,2.5330753326416016,2.5330872535705566,4.281437497866136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.109375,0.0,519.9234008789062,1895.4371337890625,0.0,290.7078552246094,0.6305983662605286,1.0,0.0,3.0,1.0,0.0
17654280,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506234645843506,0.1227574497461319,0.1106525138020515,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,300.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559770703315735,1.0,1.0,0.7983450293540955,1.0,-0.5658589601516724,0.2449234127998352,0.3209355771541595,0.1099685654044151,0.8712249398231506,0.8712249398231506,0.0,24.19752693176269,25.0,13466.1083984375,0.0,33.58514404296875,1.0,283.1499938964844,284.41943359375,298.4669494628906,299.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408409059047699,1.0,0.0,0.0,2.5330753326416016,2.5330872535705566,4.281437497866136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.109375,0.0,519.9234008789062,1895.4371337890625,0.0,290.7078552246094,0.6305983662605286,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548882961273193,0.1250631660223007,0.1127159819006919,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512405633926392,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512405633926392,0.050000000745058,0.0356249958276748,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512405633926392,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512405633926392,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,300.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563371121883392,1.0,1.0,0.7948166728019714,1.0,-0.5683485865592957,0.2462234795093536,0.322125107049942,0.1109630614519119,0.8910202383995056,0.8910202383995056,0.0,24.25802230834961,25.0,13548.3818359375,0.0,33.88248443603516,1.0,283.1499938964844,284.4253234863281,298.5051574707031,299.56591796875,293.1499938964844,293.1499938964844,283.1499938964844,17904.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090855419635772,1.0,0.0,0.0,2.5389673709869385,2.5389790534973145,4.3013778849854134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.5302734375,0.0,518.5642700195312,1895.4371337890625,0.0,291.9411315917969,0.6307615637779236,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548882961273193,0.1250631660223007,0.1127159819006919,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512405633926392,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512405633926392,0.050000000745058,0.0356249958276748,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512405633926392,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512405633926392,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,300.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563371121883392,1.0,1.0,0.7948166728019714,1.0,-0.5683485865592957,0.2462234795093536,0.322125107049942,0.1109630614519119,0.8910202383995056,0.8910202383995056,0.0,24.25802230834961,25.0,13548.3818359375,0.0,33.88248443603516,1.0,283.1499938964844,284.4253234863281,298.5051574707031,299.56591796875,293.1499938964844,293.1499938964844,283.1499938964844,17904.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090855419635772,1.0,0.0,0.0,2.5389673709869385,2.5389790534973145,4.3013778849854134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.5302734375,0.0,518.5642700195312,1895.4371337890625,0.0,291.9411315917969,0.6307615637779236,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.759803831577301,0.1277526766061782,0.1150144189596176,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.0482338666915893,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.0482338666915893,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,300.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566779166460037,1.0,1.0,0.7913076877593994,1.0,-0.5711113214492798,0.2476402521133422,0.3234710693359375,0.112056665122509,0.9105037450790404,0.9105037450790404,0.0,24.296855926513672,25.0,13638.8740234375,0.0,34.18696594238281,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17405.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105156064033508,1.0,0.0,0.0,2.5629770755767822,2.562988758087158,4.383114173833747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.5615234375,0.0,529.0057983398438,1895.4371337890625,0.0,294.56072998046875,0.63846755027771,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.759803831577301,0.1277526766061782,0.1150144189596176,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.0482338666915893,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.0482338666915893,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,300.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566779166460037,1.0,1.0,0.7913076877593994,1.0,-0.5711113214492798,0.2476402521133422,0.3234710693359375,0.112056665122509,0.9105037450790404,0.9105037450790404,0.0,24.296855926513672,25.0,13638.8740234375,0.0,34.18696594238281,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17405.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105156064033508,1.0,0.0,0.0,2.5629770755767822,2.562988758087158,4.383114173833747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.5615234375,0.0,529.0057983398438,1895.4371337890625,0.0,294.56072998046875,0.63846755027771,1.0,0.0,3.0,1.0,0.0
17654580,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7653569579124451,0.1306562274694442,0.1175265461206436,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0482332147657871,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0356248877942562,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0482332147657871,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.2287975996732711,284.972412109375,284.95001220703125,299.9480895996094,295.558349609375,300.3479309082031,297.1197204589844,284.97100830078125,1.0,0.156986728310585,1.0,1.0,0.7880793809890747,1.0,-0.574120283126831,0.2491372376680374,0.3249830901622772,0.1132268533110618,0.9230334758758544,0.9230334758758544,0.0,24.309064865112305,25.0,13750.4306640625,0.0,34.49129104614258,1.0,283.1499938964844,284.4051513671875,298.5687255859375,299.6447448730469,293.1499938964844,293.1499938964844,283.1499938964844,17665.71484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125359952449798,1.0,0.0,0.0,2.6207895278930664,2.6208016872406006,4.583081931741617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.7822265625,0.0,562.747802734375,1895.4371337890625,0.0,298.2911071777344,0.649224042892456,1.0,0.0,3.0,1.0,0.0
17654640,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.765874445438385,0.1309223026037216,0.1177585646510124,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0356248207390308,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.2287971675395965,284.9718933105469,284.95001220703125,299.95172119140625,295.56036376953125,300.3502502441406,297.120849609375,284.9705505371094,1.0,0.1570135951042175,1.0,1.0,0.7877986431121826,1.0,-0.57439786195755,0.2492740005254745,0.3251238763332367,0.1133347079157829,0.9238648414611816,0.9238648414611816,0.0,24.309404373168945,25.0,13758.728515625,0.0,34.51869583129883,1.0,283.1499938964844,284.4040222167969,298.5709228515625,299.6475830078125,293.1499938964844,293.1499938964844,283.1499938964844,17684.59375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127236008644104,1.0,0.0,0.0,2.6246135234832764,2.6246259212493896,4.5964665673636773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.5,0.0,565.0388793945312,1895.4371337890625,0.0,298.6392517089844,0.6531035900115967,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7692338824272156,0.1326371133327484,0.1192584186792373,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0356243066489696,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.2287938594818115,284.9673767089844,284.95001220703125,299.97369384765625,295.5723571777344,300.3647766113281,297.12847900390625,284.9649963378906,1.0,0.1571820974349975,1.0,1.0,0.786044180393219,1.0,-0.5761916041374207,0.2501534819602966,0.326038122177124,0.1140311881899833,0.9273201823234558,0.9273201823234558,0.0,24.309064865112305,25.0,13830.056640625,0.0,34.69364547729492,1.0,283.1499938964844,284.3904724121094,298.5842590332031,299.66607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18124.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139982163906097,1.0,0.0,0.0,2.668446779251098,2.668459415435791,4.751277913328522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.41357421875,0.0,592.9729614257812,1895.4371337890625,0.0,301.0128479003906,0.6609669327735901,1.0,0.0,3.0,1.0,0.0
17654760,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7727780342102051,0.1344316452741623,0.1208332329988479,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.035623662173748,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.2287897318601608,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,300.379150390625,297.1368713378906,284.9605407714844,1.0,0.1573520749807357,1.0,1.0,0.7843112349510193,1.0,-0.5780739188194275,0.2510677576065063,0.3270061612129211,0.1147622168064117,0.9286871552467346,0.9286871552467346,0.0,24.305294036865234,25.0,13883.2939453125,0.0,34.87454605102539,1.0,283.1499938964844,284.381591796875,298.595703125,299.6815490722656,293.1499938964844,293.1499938964844,283.1499938964844,18446.185546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152615666389465,1.0,0.0,0.0,2.696845054626465,2.6968581676483154,4.852944925914926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.4697265625,0.0,611.74072265625,1895.4371337890625,0.0,303.379638671875,0.6707086563110352,1.0,0.0,3.0,1.0,0.0
17654820,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.780322253704071,0.1382304728031158,0.1241767629981041,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.952392578125,284.95001220703125,300.0320129394531,295.6026916503906,300.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576984077692031,1.0,1.0,0.7808454632759094,1.0,-0.5820669531822205,0.2529910206794739,0.3290759623050689,0.1163229271769523,0.9265978336334229,0.9265978336334229,0.0,24.28999710083008,25.0,14009.603515625,0.0,35.25333404541016,1.0,283.1499938964844,284.3600158691406,298.6152038574219,299.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,19503.919921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178009331226349,1.0,0.0,0.0,2.7694828510284424,2.769496440887451,5.117886985317455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5791015625,0.0,662.8023071289062,1895.4371337890625,0.0,308.1805419921875,0.6887266635894775,1.0,0.0,3.0,1.0,0.0
17654880,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.780322253704071,0.1382304728031158,0.1241767629981041,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.952392578125,284.95001220703125,300.0320129394531,295.6026916503906,300.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576984077692031,1.0,1.0,0.7808454632759094,1.0,-0.5820669531822205,0.2529910206794739,0.3290759623050689,0.1163229271769523,0.9265978336334229,0.9265978336334229,0.0,24.28999710083008,25.0,14009.603515625,0.0,35.25333404541016,1.0,283.1499938964844,284.3600158691406,298.6152038574219,299.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,19503.919921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178009331226349,1.0,0.0,0.0,2.7694828510284424,2.769496440887451,5.117886985317455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5791015625,0.0,662.8023071289062,1895.4371337890625,0.0,308.1805419921875,0.6887266635894775,1.0,0.0,3.0,1.0,0.0
17654940,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.788393497467041,0.142293319106102,0.1277623921632766,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552137017250061,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552137017250061,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552137017250061,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552137017250061,0.050000000745058,0.2287671864032745,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,300.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580564528703689,1.0,1.0,0.7773796319961548,1.0,-0.5863466858863831,0.2550321817398071,0.3313145041465759,0.1180169135332107,0.9198101758956908,0.9198101758956908,0.0,24.26656150817871,25.0,14136.9619140625,0.0,35.655555725097656,1.0,283.1499938964844,284.3419189453125,298.6305847167969,299.7337341308594,293.1499938964844,293.1499938964844,283.1499938964844,20728.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202236235141754,1.0,0.0,0.0,2.836437463760376,2.836451768875122,5.36833681508142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.0732421875,0.0,713.6155395507812,1895.4371337890625,0.0,312.816650390625,0.705615222454071,1.0,0.0,3.0,1.0,0.0
17655000,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.788393497467041,0.142293319106102,0.1277623921632766,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552137017250061,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552137017250061,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552137017250061,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552137017250061,0.050000000745058,0.2287671864032745,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,300.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580564528703689,1.0,1.0,0.7773796319961548,1.0,-0.5863466858863831,0.2550321817398071,0.3313145041465759,0.1180169135332107,0.9198101758956908,0.9198101758956908,0.0,24.26656150817871,25.0,14136.9619140625,0.0,35.655555725097656,1.0,283.1499938964844,284.3419189453125,298.6305847167969,299.7337341308594,293.1499938964844,293.1499938964844,283.1499938964844,20728.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202236235141754,1.0,0.0,0.0,2.836437463760376,2.836451768875122,5.36833681508142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.0732421875,0.0,713.6155395507812,1895.4371337890625,0.0,312.816650390625,0.705615222454071,1.0,0.0,3.0,1.0,0.0
