time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968888282775879,0.1466012150049209,0.1315714567899704,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482892990112,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482892990112,0.050000000745058,0.035617958754301,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482892990112,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482892990112,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,300.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584290564060211,1.0,1.0,0.7739560604095459,1.0,-0.5908912420272827,0.2571771740913391,0.3337140679359436,0.1198401302099227,0.91069096326828,0.91069096326828,0.0,24.2371768951416,25.0,14265.3671875,0.0,36.08177185058594,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.857421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225518405437469,1.0,0.0,0.0,2.895308017730713,2.8953230381011963,5.593490755018138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.158203125,0.0,761.4889526367188,1895.4371337890625,0.0,317.32489013671875,0.7207196950912476,1.0,0.0,3.0,1.0,0.0
17655120,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968888282775879,0.1466012150049209,0.1315714567899704,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482892990112,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482892990112,0.050000000745058,0.035617958754301,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482892990112,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482892990112,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,300.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584290564060211,1.0,1.0,0.7739560604095459,1.0,-0.5908912420272827,0.2571771740913391,0.3337140679359436,0.1198401302099227,0.91069096326828,0.91069096326828,0.0,24.2371768951416,25.0,14265.3671875,0.0,36.08177185058594,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.857421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225518405437469,1.0,0.0,0.0,2.895308017730713,2.8953230381011963,5.593490755018138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.158203125,0.0,761.4889526367188,1895.4371337890625,0.0,317.32489013671875,0.7207196950912476,1.0,0.0,3.0,1.0,0.0
17655180,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.805709958076477,0.1511391997337341,0.1355897337198257,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0356155410408973,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,300.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588182747364044,1.0,1.0,0.770532488822937,1.0,-0.5956842303276062,0.2594216167926788,0.3362626135349273,0.121798850595951,0.9012353420257568,0.9012353420257568,0.0,24.203441619873047,25.0,14395.7255859375,0.0,36.532508850097656,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.001953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248504340648651,1.0,0.0,0.0,2.946411371231079,2.9464271068573,5.792687716166256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.99560546875,0.0,805.55224609375,1895.4371337890625,0.0,321.8281555175781,0.7340362071990967,1.0,0.0,3.0,1.0,0.0
17655240,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.805709958076477,0.1511391997337341,0.1355897337198257,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0356155410408973,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,300.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588182747364044,1.0,1.0,0.770532488822937,1.0,-0.5956842303276062,0.2594216167926788,0.3362626135349273,0.121798850595951,0.9012353420257568,0.9012353420257568,0.0,24.203441619873047,25.0,14395.7255859375,0.0,36.532508850097656,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.001953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248504340648651,1.0,0.0,0.0,2.946411371231079,2.9464271068573,5.792687716166256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.99560546875,0.0,805.55224609375,1895.4371337890625,0.0,321.8281555175781,0.7340362071990967,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8101282119750977,0.1534900516271591,0.1376731842756271,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532458424568176,0.050000000745058,0.0482188239693641,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532458424568176,0.050000000745058,0.0356142595410347,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532458424568176,0.050000000745058,0.0482188239693641,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532458424568176,0.050000000745058,0.2287293523550033,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,300.4980773925781,297.235107421875,284.93682861328125,1.0,0.1590195447206497,1.0,1.0,0.7688207030296326,1.0,-0.5981690287590027,0.2605786919593811,0.3375903367996216,0.1228301227092742,0.8968420028686523,0.8968420028686523,0.0,24.18532943725586,25.0,14469.9921875,0.0,36.76715850830078,1.0,283.1499938964844,284.3118896484375,298.65655517578125,299.7806701660156,293.1499938964844,293.1499938964844,283.1499938964844,24052.1796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260235428810119,1.0,0.0,0.0,2.977677822113037,2.977693796157837,5.916280088058556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.53662109375,0.0,832.9896240234375,1895.4371337890625,0.0,324.1469421386719,0.7393170595169067,1.0,0.0,3.0,1.0,0.0
17655360,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144779801368713,0.1558971256017685,0.1398075968027115,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0482170283794403,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0356129333376884,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0482170283794403,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.2287208288908004,284.9375,284.95001220703125,300.1390991210937,295.6481628417969,300.510009765625,297.2477722167969,284.9380798339844,1.0,0.1592258214950561,1.0,1.0,0.7671332359313965,1.0,-0.6007145047187805,0.2617570161819458,0.3389575183391571,0.1238954663276672,0.8929240107536316,0.8929240107536316,0.0,24.16654396057129,25.0,14529.333984375,0.0,37.00844192504883,1.0,283.1499938964844,284.31072998046875,298.6596984863281,299.7875671386719,293.1499938964844,293.1499938964844,283.1499938964844,24525.794921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271709024906158,1.0,0.0,0.0,2.9917666912078857,2.9917829036712646,5.972398753328889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.71142578125,0.0,846.375,1895.4371337890625,0.0,326.4284973144531,0.739965558052063,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231103420257568,0.1608772575855255,0.1442214995622635,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,300.533203125,297.27398681640625,284.9505310058594,1.0,0.1596527397632599,1.0,1.0,0.7637583017349243,1.0,-0.6059778928756714,0.2641776502132416,0.3418002128601074,0.126140221953392,0.8948603272438049,0.8948603272438049,0.0,24.127031326293945,25.0,14641.892578125,0.0,37.51036071777344,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.408203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292085468769073,1.0,0.0,0.0,2.9838364124298096,2.9838523864746094,5.940777896284999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.53466796875,0.0,839.6039428710938,1895.4371337890625,0.0,330.5142822265625,0.7376487851142883,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231103420257568,0.1608772575855255,0.1442214995622635,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,300.533203125,297.27398681640625,284.9505310058594,1.0,0.1596527397632599,1.0,1.0,0.7637583017349243,1.0,-0.6059778928756714,0.2641776502132416,0.3418002128601074,0.126140221953392,0.8948603272438049,0.8948603272438049,0.0,24.127031326293945,25.0,14641.892578125,0.0,37.51036071777344,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.408203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292085468769073,1.0,0.0,0.0,2.9838364124298096,2.9838523864746094,5.940777896284999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.53466796875,0.0,839.6039428710938,1895.4371337890625,0.0,330.5142822265625,0.7376487851142883,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.831864595413208,0.1660767793655395,0.1488330662250518,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545982122421265,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545982122421265,0.050000000745058,0.0356071665883064,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545982122421265,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545982122421265,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,300.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600998342037201,1.0,1.0,0.7603834271430969,1.0,-0.611475944519043,0.2666732668876648,0.3448026478290558,0.1285734176635742,0.9097539782524108,0.9097539782524108,0.0,24.0850830078125,25.0,14765.8115234375,0.0,38.03930282592773,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.8074645996094,293.1499938964844,293.1499938964844,283.1499938964844,23447.732421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431205004453659,1.0,0.0,0.0,2.972364902496338,2.9723808765411377,5.895187200621876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.18505859375,0.0,825.3783569335938,1895.4371337890625,0.0,334.5603332519531,0.7396805882453918,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.831864595413208,0.1660767793655395,0.1488330662250518,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545982122421265,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545982122421265,0.050000000745058,0.0356071665883064,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545982122421265,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545982122421265,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,300.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600998342037201,1.0,1.0,0.7603834271430969,1.0,-0.611475944519043,0.2666732668876648,0.3448026478290558,0.1285734176635742,0.9097539782524108,0.9097539782524108,0.0,24.0850830078125,25.0,14765.8115234375,0.0,38.03930282592773,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.8074645996094,293.1499938964844,293.1499938964844,283.1499938964844,23447.732421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431205004453659,1.0,0.0,0.0,2.972364902496338,2.9723808765411377,5.895187200621876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.18505859375,0.0,825.3783569335938,1895.4371337890625,0.0,334.5603332519531,0.7396805882453918,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8368688821792603,0.1690696477890014,0.1514928042888641,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0482068620622158,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0482068620622158,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.228672593832016,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,300.5677795410156,297.31719970703125,284.9695739746094,1.0,0.160359114408493,1.0,1.0,0.758521318435669,1.0,-0.614646852016449,0.2680887281894684,0.3465581238269806,0.1300311088562011,0.9194138050079346,0.9194138050079346,0.0,24.061012268066406,25.0,14862.9921875,0.0,38.34697723388672,1.0,283.1499938964844,284.3326110839844,298.6676025390625,299.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,23435.490234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325778484344482,1.0,0.0,0.0,3.0047309398651123,3.004747152328491,6.02427121521032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.0185546875,0.0,849.39794921875,1895.4371337890625,0.0,337.36767578125,0.7444085478782654,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408830761909485,0.1714712679386139,0.1536290347576141,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.555205762386322,0.050000000745058,0.0482049547135829,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.555205762386322,0.050000000745058,0.0356040149927139,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.555205762386322,0.050000000745058,0.0482049547135829,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.555205762386322,0.050000000745058,0.2286635488271713,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,300.57720947265625,297.3298645019531,284.97076416015625,1.0,0.1605687588453292,1.0,1.0,0.7570512890815735,1.0,-0.6171938180923462,0.2692121863365173,0.3479816317558288,0.1312389969825744,0.926218569278717,0.926218569278717,0.0,24.04205703735352,25.0,14927.84765625,0.0,38.595821380615234,1.0,283.1499938964844,284.33038330078125,298.6685485839844,299.8206787109375,293.1499938964844,293.1499938964844,283.1499938964844,23382.5078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337450265884399,1.0,0.0,0.0,3.023445844650269,3.0234620571136475,6.099548954807688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.42919921875,0.0,863.2250366210938,1895.4371337890625,0.0,339.770751953125,0.7515393495559692,1.0,0.0,3.0,1.0,0.0
17655780,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501871824264526,0.1770237982273101,0.1585698872804641,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440685272217,0.050000000745058,0.0482004955410957,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440685272217,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440685272217,0.050000000745058,0.0482004955410957,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440685272217,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,300.597900390625,297.359130859375,284.9680480957031,1.0,0.1610581576824188,1.0,1.0,0.7537192106246948,1.0,-0.6230831742286682,0.2717626988887787,0.3513204753398895,0.1341707408428192,0.9381281733512878,0.9381281733512878,0.0,23.99946975708008,25.0,15092.91796875,0.0,39.17719268798828,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.8321228027344,293.1499938964844,293.1499938964844,283.1499938964844,23888.630859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436642974615097,1.0,0.0,0.0,3.094590663909912,3.0946075916290283,6.389983013832534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.1787109375,0.0,921.755859375,1895.4371337890625,0.0,345.8036499023437,0.7684930562973022,1.0,0.0,3.0,1.0,0.0
17655840,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501871824264526,0.1770237982273101,0.1585698872804641,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440685272217,0.050000000745058,0.0482004955410957,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440685272217,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440685272217,0.050000000745058,0.0482004955410957,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440685272217,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,300.597900390625,297.359130859375,284.9680480957031,1.0,0.1610581576824188,1.0,1.0,0.7537192106246948,1.0,-0.6230831742286682,0.2717626988887787,0.3513204753398895,0.1341707408428192,0.9381281733512878,0.9381281733512878,0.0,23.99946975708008,25.0,15092.91796875,0.0,39.17719268798828,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.8321228027344,293.1499938964844,293.1499938964844,283.1499938964844,23888.630859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436642974615097,1.0,0.0,0.0,3.094590663909912,3.0946075916290283,6.389983013832534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.1787109375,0.0,921.755859375,1895.4371337890625,0.0,345.8036499023437,0.7684930562973022,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549529314041138,0.179855465888977,0.1610894352197647,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760663986206,0.050000000745058,0.0481981895864009,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760663986206,0.050000000745058,0.0355990193784236,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760663986206,0.050000000745058,0.0481981895864009,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760663986206,0.050000000745058,0.2286314666271209,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,300.6079406738281,297.3740539550781,284.9648742675781,1.0,0.16130992770195,1.0,1.0,0.7520531415939331,1.0,-0.6260860562324524,0.2730351090431213,0.353050947189331,0.1357476562261581,0.9425107836723328,0.9425107836723328,0.0,23.978307723999023,25.0,15183.384765625,0.0,39.47671127319336,1.0,283.1499938964844,284.3057861328125,298.6689147949219,299.8375244140625,293.1499938964844,293.1499938964844,283.1499938964844,24404.7109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381580054759979,1.0,0.0,0.0,3.1422808170318604,3.1422982215881348,6.588450673916668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.93408203125,0.0,963.576171875,1895.4371337890625,0.0,348.99591064453125,0.7772157192230225,1.0,0.0,3.0,1.0,0.0
17655960,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8598151803016663,0.1827359497547149,0.1636517941951751,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556518018245697,0.050000000745058,0.0481958203017711,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556518018245697,0.050000000745058,0.0355972684919834,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556518018245697,0.050000000745058,0.0481958203017711,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556518018245697,0.050000000745058,0.2286202311515808,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,300.6177978515625,297.38922119140625,284.9629821777344,1.0,0.1615677326917648,1.0,1.0,0.7504098415374756,1.0,-0.629140317440033,0.2743054926395416,0.3548347949981689,0.1374066919088363,0.945600926876068,0.945600926876068,0.0,23.957256317138672,25.0,15259.4482421875,0.0,39.78356552124024,1.0,283.1499938964844,284.2998352050781,298.6674194335937,299.8407897949219,293.1499938964844,293.1499938964844,283.1499938964844,24747.947265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439617782831192,1.0,0.0,0.0,3.173736095428467,3.1737537384033203,6.721016347910336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.45166015625,0.0,991.8424682617188,1895.4371337890625,0.0,352.09722900390625,0.7875897288322449,1.0,0.0,3.0,1.0,0.0
17656020,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697965741157532,0.1886274367570877,0.1688891798257827,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572345852851868,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572345852851868,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572345852851868,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572345852851868,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,300.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620981097221374,1.0,1.0,0.7471233010292053,1.0,-0.6353812217712402,0.2768430709838867,0.3585381805896759,0.1409656256437301,0.949541449546814,0.949541449546814,0.0,23.91483497619629,25.0,15427.27734375,0.0,40.41682052612305,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,25800.95703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425075948238373,1.0,0.0,0.0,3.2533328533172607,3.2533514499664307,7.062367899379751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.43359375,0.0,1066.9959716796875,1895.4371337890625,0.0,358.3116455078125,0.8069563508033752,1.0,0.0,3.0,1.0,0.0
17656080,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697965741157532,0.1886274367570877,0.1688891798257827,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572345852851868,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572345852851868,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572345852851868,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572345852851868,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,300.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620981097221374,1.0,1.0,0.7471233010292053,1.0,-0.6353812217712402,0.2768430709838867,0.3585381805896759,0.1409656256437301,0.949541449546814,0.949541449546814,0.0,23.91483497619629,25.0,15427.27734375,0.0,40.41682052612305,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,25800.95703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425075948238373,1.0,0.0,0.0,3.2533328533172607,3.2533514499664307,7.062367899379751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.43359375,0.0,1066.9959716796875,1895.4371337890625,0.0,358.3116455078125,0.8069563508033752,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8770602941513062,0.1929043978452682,0.1726890504360199,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577709078788757,0.050000000745058,0.0481872148811817,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577709078788757,0.050000000745058,0.0355909131467342,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577709078788757,0.050000000745058,0.0481872148811817,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577709078788757,0.050000000745058,0.2285794019699096,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,300.6507873535156,297.4431457519531,284.954833984375,1.0,0.1624851375818252,1.0,1.0,0.7448043823242188,1.0,-0.6399088501930237,0.2786388397216797,0.3612699806690216,0.143678605556488,0.9507437944412231,0.9507437944412231,0.0,23.884197235107425,25.0,15551.150390625,0.0,40.88104248046875,1.0,283.1499938964844,284.2724304199219,298.6603698730469,299.851318359375,293.1499938964844,293.1499938964844,283.1499938964844,26690.103515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444998502731323,1.0,0.0,0.0,3.31335186958313,3.313371181488037,7.325350566134148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.376953125,0.0,1126.6590576171875,1895.4371337890625,0.0,362.6551513671875,0.8187482357025146,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.880144476890564,0.1947192251682281,0.1743025183677673,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021739006042,0.050000000745058,0.0481856390833854,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021739006042,0.050000000745058,0.0355897471308708,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021739006042,0.050000000745058,0.0481856390833854,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021739006042,0.050000000745058,0.2285719215869903,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,300.6564636230469,297.45281982421875,284.9545593261719,1.0,0.1626501083374023,1.0,1.0,0.7438367605209351,1.0,-0.6418312191963196,0.2793920040130615,0.362439215183258,0.1448583602905273,0.9512412548065186,0.9512412548065186,0.0,23.87126350402832,25.0,15597.4404296875,0.0,41.07942581176758,1.0,283.1499938964844,284.2699584960937,298.65875244140625,299.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,26938.91796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452953636646271,1.0,0.0,0.0,3.330012798309326,3.3300323486328125,7.399206083391618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.38525390625,0.0,1143.6024169921875,1895.4371337890625,0.0,364.4033203125,0.8257190585136414,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8898264765739441,0.2004220485687255,0.1793804466724395,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587406158447266,0.050000000745058,0.048180628567934,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587406158447266,0.050000000745058,0.0355860479176044,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587406158447266,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587406158447266,0.050000000745058,0.2285481542348861,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,300.67388916015625,297.4833374023437,284.95220947265625,1.0,0.1631726324558258,1.0,1.0,0.7408767938613892,1.0,-0.6478804349899292,0.2817267179489136,0.3661537170410156,0.1486668735742569,0.9516578316688538,0.9516578316688538,0.0,23.83129501342773,25.0,15756.1962890625,0.0,41.70924377441406,1.0,283.1499938964844,284.2582702636719,298.6540222167969,299.8569641113281,293.1499938964844,293.1499938964844,283.1499938964844,28040.53515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478060603141784,1.0,0.0,0.0,3.3991448879241943,3.399165153503418,7.709613782935776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.81689453125,0.0,1216.1173095703125,1895.4371337890625,0.0,369.9729614257813,0.8397223949432373,1.0,0.0,3.0,1.0,0.0
17656320,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907559514045715,0.2009711563587188,0.1798698753118515,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588122010231018,0.050000000745058,0.0481801442801952,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588122010231018,0.050000000745058,0.0355856902897357,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588122010231018,0.050000000745058,0.0481801442801952,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588122010231018,0.050000000745058,0.2285458594560623,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,300.675537109375,297.4862670898437,284.95233154296875,1.0,0.1632234156131744,1.0,1.0,0.7405951619148254,1.0,-0.6484636664390564,0.2819496691226959,0.3665139973163605,0.1490415036678314,0.9517951607704164,0.9517951607704164,0.0,23.82756996154785,25.0,15770.212890625,0.0,41.77047729492188,1.0,283.1499938964844,284.2578125,298.65350341796875,299.85723876953125,293.1499938964844,293.1499938964844,283.1499938964844,28107.873046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480355679988861,1.0,0.0,0.0,3.403492927551269,3.403513193130493,7.729350386398437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.4326171875,0.0,1220.759033203125,1895.4371337890625,0.0,370.4861450195313,0.8437604904174805,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014577269554138,0.2073280066251754,0.1855421662330627,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596461296081543,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596461296081543,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596461296081543,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596461296081543,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,300.694580078125,297.5203857421875,284.951171875,1.0,0.1638166159391403,1.0,1.0,0.7373535633087158,1.0,-0.6552205681800842,0.2845191955566406,0.3707013726234436,0.1534571945667266,0.9519311189651488,0.9519311189651488,0.0,23.78582000732422,25.0,15945.40234375,0.0,42.48656463623047,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507676959037781,1.0,0.0,0.0,3.4743895530700684,3.4744107723236084,8.054717568484193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.609375,0.0,1298.5838623046875,1895.4371337890625,0.0,376.6473388671875,0.8611960411071777,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014577269554138,0.2073280066251754,0.1855421662330627,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596461296081543,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596461296081543,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596461296081543,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596461296081543,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,300.694580078125,297.5203857421875,284.951171875,1.0,0.1638166159391403,1.0,1.0,0.7373535633087158,1.0,-0.6552205681800842,0.2845191955566406,0.3707013726234436,0.1534571945667266,0.9519311189651488,0.9519311189651488,0.0,23.78582000732422,25.0,15945.40234375,0.0,42.48656463623047,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507676959037781,1.0,0.0,0.0,3.4743895530700684,3.4744107723236084,8.054717568484193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.609375,0.0,1298.5838623046875,1895.4371337890625,0.0,376.6473388671875,0.8611960411071777,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9069003462791444,0.2105341106653213,0.1884061694145202,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.560066819190979,0.050000000745058,0.0481717176735401,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.560066819190979,0.050000000745058,0.0355794690549373,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.560066819190979,0.050000000745058,0.0481717176735401,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.560066819190979,0.050000000745058,0.2285058945417404,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,300.70416259765625,297.5376892089844,284.9505615234375,1.0,0.1641204208135604,1.0,1.0,0.7357327938079834,1.0,-0.6586326956748962,0.2858108282089233,0.3728218674659729,0.1557312160730362,0.9520576000213624,0.9520576000213624,0.0,23.766176223754883,25.0,16040.826171875,0.0,42.85326385498047,1.0,283.1499938964844,284.24072265625,298.6453857421875,299.8648681640625,293.1499938964844,293.1499938964844,283.1499938964844,29986.85546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521448016166687,1.0,0.0,0.0,3.516548156738281,3.5165698528289795,8.251377607848553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.34716796875,0.0,1346.3570556640625,1895.4371337890625,0.0,379.7900390625,0.8687584400177002,1.0,0.0,3.0,1.0,0.0
17656560,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.91261225938797,0.2137546241283416,0.1912841498851776,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604873299598694,0.050000000745058,0.0481689199805259,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604873299598694,0.050000000745058,0.0355773977935314,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604873299598694,0.050000000745058,0.0481689199805259,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604873299598694,0.050000000745058,0.2284926027059555,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,300.7138061523437,297.5551452636719,284.9512634277344,1.0,0.1644289195537567,1.0,1.0,0.7341262698173523,1.0,-0.6620616912841797,0.2871080636978149,0.3749536275863647,0.1580330431461334,0.9524604678153992,0.9524604678153992,0.0,23.7475643157959,25.0,16123.7919921875,0.0,43.22544860839844,1.0,283.1499938964844,284.23809814453125,298.6424865722656,299.8667907714844,293.1499938964844,293.1499938964844,283.1499938964844,30415.23828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534936547279358,1.0,0.0,0.0,3.5423624515533447,3.542384624481201,8.372965680791822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.0048828125,0.0,1376.12744140625,1895.4371337890625,0.0,382.892822265625,0.8779169321060181,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230791330337524,0.219482272863388,0.196405753493309,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292885780334,0.050000000745058,0.048164002597332,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292885780334,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292885780334,0.050000000745058,0.048164002597332,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292885780334,0.050000000745058,0.2284692972898483,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,300.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649848520755767,1.0,1.0,0.731280505657196,1.0,-0.6681641340255737,0.2894307076931,0.3787334263324737,0.1621523052453994,0.9533167481422424,0.9533167481422424,0.0,23.716930389404297,25.0,16286.5615234375,0.0,43.89668655395508,1.0,283.1499938964844,284.2301330566406,298.63775634765625,299.8714904785156,293.1499938964844,293.1499938964844,283.1499938964844,31444.94921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559237360954284,1.0,0.0,0.0,3.60448694229126,3.6045095920562735,8.669223348078958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.77978515625,0.0,1449.4632568359375,1895.4371337890625,0.0,388.545166015625,0.8902114033699036,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9244420528411864,0.2202237546443939,0.1970688104629516,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241791725159,0.050000000745058,0.0481633767485618,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241791725159,0.050000000745058,0.0355733074247837,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241791725159,0.050000000745058,0.0481633767485618,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241791725159,0.050000000745058,0.2284663319587707,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,300.7336730957031,297.5907897949219,284.95196533203125,1.0,0.1650576442480087,1.0,1.0,0.7309132218360901,1.0,-0.6689547300338745,0.2897339165210724,0.3792207837104797,0.1626857370138168,0.953643798828125,0.953643798828125,0.0,23.71326446533203,25.0,16306.4296875,0.0,43.98453521728516,1.0,283.1499938964844,284.2298278808594,298.6371154785156,299.8719482421875,293.1499938964844,293.1499938964844,283.1499938964844,31523.1015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562287926673889,1.0,0.0,0.0,3.609740257263184,3.609763145446777,8.694511848261754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.6875,0.0,1455.709716796875,1895.4371337890625,0.0,389.2604370117188,0.8944591283798218,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9328179955482484,0.2248026132583618,0.2011658847332,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.145620971918106,0.0481595508754253,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0355704799294471,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0481595508754253,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.2284481823444366,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,300.7484741210937,297.6169128417969,284.9523620605469,1.0,0.165510207414627,1.0,1.0,0.7286461591720581,1.0,-0.673837423324585,0.2916224598884582,0.3822149336338043,0.1659726500511169,0.954961121082306,0.954961121082306,0.0,23.6916732788086,25.0,16442.828125,0.0,44.53141021728516,1.0,283.1499938964844,284.2232971191406,298.6336669921875,299.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,32376.083984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581811726093292,1.0,0.0,0.0,3.662442922592163,3.662466287612915,8.950246979111398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.38818359375,0.0,1519.8487548828125,1895.4371337890625,0.0,393.8689880371094,0.9044768214225768,1.0,0.0,3.0,1.0,0.0
17656800,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9766229391098022,0.2267798334360122,0.202742651104927,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7755417227745056,0.1468704938888549,0.108680360019207,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.589262068271637,0.050000000745058,0.0354538261890411,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.589262068271637,0.050000000745058,0.0480016134679317,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.589262068271637,0.050000000745058,0.2276989817619323,284.9624938964844,284.95001220703125,300.2258605957031,295.61846923828125,300.758056640625,297.62548828125,284.990478515625,1.0,0.1667269915342331,1.0,1.0,0.7277001738548279,1.0,-0.7470847964286804,0.3250104188919067,0.4220743775367737,0.1845361143350601,0.9627453684806824,0.9627453684806824,0.0,20.411659240722656,43.0,17688.203125,0.0,49.61814498901367,1.0,283.1499938964844,284.2825927734375,298.6347961425781,299.8944091796875,293.1499938964844,293.1499938964844,283.1499938964844,32523.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592844247817993,1.0,0.0,0.0,3.678297996520996,3.678321838378906,9.0279081632616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.23095703125,0.0,1538.662841796875,1895.4371337890625,0.0,396.4968566894531,0.9112857580184937,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642839431762696,0.2337976545095443,0.2090350836515426,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158203363418579,0.1409611403942108,0.1353423446416854,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735740661621094,0.050000000745058,0.0355170257389545,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735740661621094,0.050000000745058,0.0480871759355068,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735740661621094,0.050000000745058,0.2281048595905304,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,300.7506408691406,297.6051025390625,285.1219482421875,1.0,0.176918625831604,1.0,1.0,0.7252421379089355,1.0,-0.7873501181602478,0.3429563343524933,0.4443938136100769,0.1976026445627212,1.0,1.0,0.0,23.04347801208496,31.0,18964.798828125,0.0,58.57328414916992,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750732421875,293.1499938964844,293.1499938964844,283.04998779296875,32600.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773899018764496,1.0,0.0,0.0,3.8033018112182617,3.803326606750488,9.651945447330943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.16748046875,0.0,1684.00341796875,1895.4371337890625,0.0,442.2130737304688,0.9388890266418456,1.0,0.0,3.0,1.0,0.0
