time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642839431762696,0.2337976545095443,0.2090350836515426,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158203363418579,0.1409611403942108,0.1353423446416854,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735740661621094,0.050000000745058,0.0355170257389545,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735740661621094,0.050000000745058,0.0480871759355068,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735740661621094,0.050000000745058,0.2281048595905304,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,300.7506408691406,297.6051025390625,285.1219482421875,1.0,0.176918625831604,1.0,1.0,0.7252421379089355,1.0,-0.7873501181602478,0.3429563343524933,0.4443938136100769,0.1976026445627212,1.0,1.0,0.0,23.04347801208496,31.0,18964.798828125,0.0,58.57328414916992,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750732421875,293.1499938964844,293.1499938964844,283.04998779296875,32600.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773899018764496,1.0,0.0,0.0,3.8033018112182617,3.803326606750488,9.651945447330943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.16748046875,0.0,1684.00341796875,1895.4371337890625,0.0,442.2130737304688,0.9388890266418456,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967519640922546,0.242841362953186,0.2145207673311233,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336150050163269,0.1396773904561996,0.1328837424516677,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5931550860404968,0.050000000745058,0.0354386009275913,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8406045436859131,0.1422541588544845,0.1364716291427612,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5931550860404968,0.050000000745058,0.2276012003421783,285.1669921875,284.95001220703125,300.2343444824219,295.6105041503906,300.751953125,297.591064453125,285.17242431640625,1.0,0.1821372359991073,1.0,1.0,0.7227841019630432,1.0,-0.8695921301841736,0.3804865181446075,0.489105612039566,0.221607506275177,1.0,1.0,0.0,21.3057918548584,25.0,21000.234375,0.0,70.9621353149414,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.25762939453125,293.1499938964844,293.1499938964844,282.75,34011.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064148306846619,1.0,0.0,0.0,3.884533166885376,3.884559154510498,1.0068642950500362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.10791015625,0.0,1794.2559814453125,1895.4371337890625,0.0,526.99609375,0.9565730690956116,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967519640922546,0.242841362953186,0.2145207673311233,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336150050163269,0.1396773904561996,0.1328837424516677,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5931550860404968,0.050000000745058,0.0354386009275913,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8406045436859131,0.1422541588544845,0.1364716291427612,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5931550860404968,0.050000000745058,0.2276012003421783,285.1669921875,284.95001220703125,300.2343444824219,295.6105041503906,300.751953125,297.591064453125,285.17242431640625,1.0,0.1821372359991073,1.0,1.0,0.7227841019630432,1.0,-0.8695921301841736,0.3804865181446075,0.489105612039566,0.221607506275177,1.0,1.0,0.0,21.3057918548584,25.0,21000.234375,0.0,70.9621353149414,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.25762939453125,293.1499938964844,293.1499938964844,282.75,34011.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064148306846619,1.0,0.0,0.0,3.884533166885376,3.884559154510498,1.0068642950500362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.10791015625,0.0,1794.2559814453125,1895.4371337890625,0.0,526.99609375,0.9565730690956116,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898858070373536,0.2473348826169967,0.2066041678190231,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365374803543091,0.1400382369756698,0.1329717934131622,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954803228378296,0.050000000745058,0.0354300513863563,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.838555097579956,0.1396807432174682,0.133997231721878,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954803228378296,0.050000000745058,0.2275462746620178,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,300.758544921875,297.5982666015625,285.0085754394531,1.0,0.1835192739963531,1.0,1.0,0.7215551137924194,1.0,-0.8839229941368103,0.387758731842041,0.4961642622947693,0.2247126698493957,1.0,1.0,0.0,21.158588409423828,25.0,21780.619140625,0.0,71.01618194580078,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282580852508545,1.0,0.0,0.0,3.909947872161865,3.9099743366241455,1.0200823226114153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.9111328125,0.0,1829.7039794921875,1895.4371337890625,0.0,601.65771484375,0.962620973587036,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907108545303344,0.2509777843952179,0.2088529914617538,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353846669197083,0.1406093686819076,0.1334086656570434,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5937851667404175,0.050000000745058,0.0354362390935421,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8326749205589294,0.1380362212657928,0.1320262402296066,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5937851667404175,0.050000000745058,0.2275860160589218,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,300.77520751953125,297.625732421875,284.92498779296875,1.0,0.1839842498302459,1.0,1.0,0.7208572626113892,1.0,-0.8848373889923096,0.3880285620689392,0.496808797121048,0.2259611040353775,0.9819557070732116,0.9819557070732116,0.0,21.398487091064453,25.0,21696.13671875,0.0,71.53176879882812,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540032148361206,1.0,0.0,0.0,3.925673246383667,3.9256999492645264,1.0283041547154426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.09423828125,0.0,1854.640380859375,1895.4371337890625,0.0,646.2612915039062,0.9663085341453552,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790173172950744,0.2610374391078949,0.1835507303476333,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613947629928589,0.1420704573392868,0.1345406770706176,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599421977996826,0.1414233446121215,0.0988642126321792,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527516722679138,0.1371620893478393,0.1304588466882705,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6125717163085938,0.050000000745058,0.2271678596735,284.76544189453125,284.95001220703125,300.2470092773437,295.6070861816406,300.77203369140625,297.609130859375,284.76983642578125,1.0,0.1862697303295135,1.0,1.0,0.7196769118309021,1.0,-0.929570496082306,0.4090771377086639,0.5204933881759644,0.238131895661354,0.8051140904426575,0.8051140904426575,0.0,19.698596954345703,25.0,22786.58984375,0.0,76.73998260498047,1.0,282.4621887207031,283.9338684082031,298.7026062011719,300.3825988769531,293.1499938964844,293.1499938964844,282.45001220703125,45390.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575624108314514,1.0,0.0,0.0,3.682137250900269,3.682163238525391,9.04676312529773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.8564453125,0.0,1640.09765625,1895.4371337890625,0.0,718.8497314453125,0.9167086482048036,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795108437538148,0.2632955610752105,0.1844154894351959,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611229658126831,0.14240263402462,0.1348185390233993,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.859961211681366,0.139700174331665,0.0991697758436203,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518071174621582,0.137207344174385,0.1304062157869339,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119433641433716,0.050000000745058,0.2271810322999954,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,300.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866415590047836,1.0,1.0,0.7194616198539734,1.0,-0.9312599301338196,0.4098480939865112,0.5214118361473083,0.2388150542974472,0.7921661734580994,0.7921661734580994,0.0,19.793519973754883,28.0,22772.654296875,0.0,77.1960220336914,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46701.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579345226287842,1.0,0.0,0.0,3.596135139465332,3.596160650253296,8.629095873402548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.88232421875,0.0,1552.953857421875,1895.4371337890625,0.0,720.474365234375,0.8999525904655457,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.984991729259491,0.2755029797554016,0.1950073838233947,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563432693481445,0.1456534266471862,0.1375025659799575,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.835925817489624,0.133115530014038,0.0941669568419456,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450466990470886,0.1396186649799347,0.1319574862718582,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041354537010193,0.050000000745058,0.2273484170436859,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,300.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901335567235946,1.0,1.0,0.7180659770965576,1.0,-0.9432504177093506,0.4154534637928009,0.5277969837188721,0.243234172463417,0.9728049635887146,0.9728049635887146,0.0,20.852418899536133,31.0,22964.205078125,0.0,81.09192657470703,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32323.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403859615325928,1.0,0.0,0.0,3.65708327293396,3.657106637954712,8.924070016291807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.087890625,0.0,1513.4990234375,1895.4371337890625,0.0,647.6519165039062,0.904845893383026,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.984991729259491,0.2755029797554016,0.1950073838233947,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563432693481445,0.1456534266471862,0.1375025659799575,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.835925817489624,0.133115530014038,0.0941669568419456,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450466990470886,0.1396186649799347,0.1319574862718582,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041354537010193,0.050000000745058,0.2273484170436859,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,300.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901335567235946,1.0,1.0,0.7180659770965576,1.0,-0.9432504177093506,0.4154534637928009,0.5277969837188721,0.243234172463417,0.9728049635887146,0.9728049635887146,0.0,20.852418899536133,31.0,22964.205078125,0.0,81.09192657470703,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32323.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403859615325928,1.0,0.0,0.0,3.65708327293396,3.657106637954712,8.924070016291807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.087890625,0.0,1513.4990234375,1895.4371337890625,0.0,647.6519165039062,0.904845893383026,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892598986625672,0.2839651703834533,0.2049636244773864,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542153239250183,0.1495384722948074,0.1411927789449691,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242433071136475,0.1327208280563354,0.0931256636977195,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422688841819763,0.1430066227912902,0.135127991437912,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967116951942444,0.050000000745058,0.2275155037641525,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,300.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945386528968811,1.0,1.0,0.7160354256629944,1.0,-0.962383508682251,0.4248012006282806,0.537582278251648,0.2491505742073059,0.8509055376052856,0.8509055376052856,0.0,21.98792839050293,34.0,23830.146484375,0.0,86.5866928100586,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.36834716796875,293.1499938964844,293.1499938964844,282.75,38927.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575544238090515,1.0,0.0,0.0,3.63014817237854,3.630172729492188,8.793100505499751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.44775390625,0.0,1532.982177734375,1895.4371337890625,0.0,718.8148193359375,0.9015061855316162,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892598986625672,0.2839651703834533,0.2049636244773864,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542153239250183,0.1495384722948074,0.1411927789449691,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242433071136475,0.1327208280563354,0.0931256636977195,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422688841819763,0.1430066227912902,0.135127991437912,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967116951942444,0.050000000745058,0.2275155037641525,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,300.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945386528968811,1.0,1.0,0.7160354256629944,1.0,-0.962383508682251,0.4248012006282806,0.537582278251648,0.2491505742073059,0.8509055376052856,0.8509055376052856,0.0,21.98792839050293,34.0,23830.146484375,0.0,86.5866928100586,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.36834716796875,293.1499938964844,293.1499938964844,282.75,38927.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575544238090515,1.0,0.0,0.0,3.63014817237854,3.630172729492188,8.793100505499751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.44775390625,0.0,1532.982177734375,1895.4371337890625,0.0,718.8148193359375,0.9015061855316162,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718939423561096,0.3135653734207153,0.0872076079249382,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718939423561096,0.1589361876249313,0.0918338149785995,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8882100582122803,0.1380545645952224,0.0716289430856704,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718939423561096,0.1521289199590683,0.0918338149785995,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733677506446838,0.1314251869916916,0.5922980904579163,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,300.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038665562868118,1.0,1.0,0.7140048742294312,1.0,-1.1215226650238037,0.5039059519767761,0.6176167130470276,0.28325155377388,1.0,1.0,0.0,15.37826442718506,54.0,26673.931640625,0.0,109.427978515625,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663330078125,293.1499938964844,293.1499938964844,282.45001220703125,31745.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531321167945862,1.0,0.0,0.0,3.753273248672485,3.7532975673675537,9.399692544320716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.7373046875,0.0,1618.394287109375,1895.4371337890625,0.0,699.7781982421875,0.9252482056617736,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718939423561096,0.3135653734207153,0.0872076079249382,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718939423561096,0.1589361876249313,0.0918338149785995,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8882100582122803,0.1380545645952224,0.0716289430856704,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718939423561096,0.1521289199590683,0.0918338149785995,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733677506446838,0.1314251869916916,0.5922980904579163,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,300.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038665562868118,1.0,1.0,0.7140048742294312,1.0,-1.1215226650238037,0.5039059519767761,0.6176167130470276,0.28325155377388,1.0,1.0,0.0,15.37826442718506,54.0,26673.931640625,0.0,109.427978515625,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663330078125,293.1499938964844,293.1499938964844,282.45001220703125,31745.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531321167945862,1.0,0.0,0.0,3.753273248672485,3.7532975673675537,9.399692544320716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.7373046875,0.0,1618.394287109375,1895.4371337890625,0.0,699.7781982421875,0.9252482056617736,1.0,0.0,3.0,1.0,0.0
17657700,298.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564697265625,0.8814635872840881,0.3280927240848541,0.0933210775256156,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564697265625,0.8814635872840881,0.1660367101430893,0.0982715860009193,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.9777994155883788,0.1411284953355789,0.0969704836606979,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564697265625,0.8814635872840881,0.1584409177303314,0.0982715860009193,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.9573662281036376,0.1284117251634597,0.5841892957687378,285.2492370605469,284.95001220703125,300.2940368652344,295.61767578125,300.9706726074219,297.87530517578125,285.228271484375,1.0,0.2117699384689331,1.0,1.0,0.7129895687103271,1.0,-1.165090799331665,0.5262904763221741,0.6388002634048462,0.2916231453418731,1.0,1.0,0.0,16.2797794342041,54.0,28211.640625,0.0,122.0433578491211,1.0,282.4966735839844,284.28253173828125,298.7674865722656,300.7066345214844,293.1499938964844,293.1499938964844,282.45001220703125,32681.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753604173660278,1.0,0.0,0.0,3.807798147201538,3.807823181152344,9.67478058555571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.6416015625,0.0,1690.0108642578125,1895.4371337890625,0.0,800.6958618164062,0.938306987285614,1.0,0.0,3.0,1.0,0.0
17657760,298.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.9060499668121338,0.3363338410854339,0.1107260957360267,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.9060499668121338,0.170811042189598,0.1165999174118042,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.9536922574043274,0.1405109316110611,0.0985647663474083,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.9060499668121338,0.1626123934984207,0.1165999174118042,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.9188594818115234,0.1267739683389663,0.574259877204895,285.2170104980469,284.95001220703125,300.303466796875,295.6214294433594,300.9629821777344,297.846435546875,285.22412109375,1.0,0.2215889394283294,1.0,1.0,0.7130818963050842,1.0,-1.2155076265335083,0.5520197153091431,0.6634879112243652,0.3006390929222107,1.0,1.0,0.0,17.989904403686523,74.0,29304.546875,0.0,139.652099609375,1.0,282.4560852050781,284.2713623046875,298.79229736328125,300.7767333984375,293.1499938964844,293.1499938964844,282.1499938964844,33418.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940912961959839,1.0,0.0,0.0,3.850497961044312,3.8505234718322754,9.89297859632643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.7158203125,0.0,1747.50537109375,1895.4371337890625,0.0,896.4338989257812,0.9484723210334778,1.0,0.0,3.0,1.0,0.0
17657820,298.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.9461607933044434,0.34322190284729,0.1427202224731445,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.9754186272621156,0.1725284606218338,0.1641626805067062,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.9025206565856934,0.1397051811218261,0.0980000495910644,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.9567691683769226,0.1627663373947143,0.1549435257911682,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.8707976341247559,0.1256215870380401,0.5667702555656433,285.1606750488281,284.95001220703125,300.3248596191406,295.6309509277344,300.9605407714844,297.794677734375,285.1763000488281,1.0,0.247100681066513,1.0,1.0,0.7132665514945984,1.0,-1.3583950996398926,0.6254301071166992,0.7329650521278381,0.3254661858081817,1.0,1.0,0.0,21.975765228271484,94.0,32997.0859375,0.0,192.1337280273437,1.0,282.1553039550781,284.165283203125,298.8114929199219,301.02618408203125,293.1499938964844,293.1499938964844,281.8500061035156,34448.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343395709991455,1.0,0.0,0.0,3.90938663482666,3.909413099288941,1.019789579004282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.783203125,0.0,1828.916259765625,1895.4371337890625,0.0,1136.15576171875,0.9624873995780944,1.0,0.0,3.0,1.0,0.0
17657880,298.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.9461607933044434,0.34322190284729,0.1427202224731445,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.9754186272621156,0.1725284606218338,0.1641626805067062,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.9025206565856934,0.1397051811218261,0.0980000495910644,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.9567691683769226,0.1627663373947143,0.1549435257911682,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.8707976341247559,0.1256215870380401,0.5667702555656433,285.1606750488281,284.95001220703125,300.3248596191406,295.6309509277344,300.9605407714844,297.794677734375,285.1763000488281,1.0,0.247100681066513,1.0,1.0,0.7132665514945984,1.0,-1.3583950996398926,0.6254301071166992,0.7329650521278381,0.3254661858081817,1.0,1.0,0.0,21.975765228271484,94.0,32997.0859375,0.0,192.1337280273437,1.0,282.1553039550781,284.165283203125,298.8114929199219,301.02618408203125,293.1499938964844,293.1499938964844,281.8500061035156,34448.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343395709991455,1.0,0.0,0.0,3.90938663482666,3.909413099288941,1.019789579004282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.783203125,0.0,1828.916259765625,1895.4371337890625,0.0,1136.15576171875,0.9624873995780944,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.9983291625976562,0.3334800899028778,0.2396421134471893,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8596956729888916,0.170524314045906,0.1623912155628204,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8073784708976746,0.1402899324893951,0.0984610244631767,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8455022573471069,0.162223681807518,0.1542580276727676,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7773075103759766,0.1250949501991272,0.5659602880477905,285.0921936035156,284.95001220703125,300.34820556640625,295.64239501953125,300.9167785644531,297.6764831542969,285.100341796875,1.0,0.2749045491218567,1.0,1.0,0.7134389281272888,1.0,-1.4650362730026243,0.6797086000442505,0.7853277325630188,0.3463582396507263,1.0,1.0,0.0,32.1689338684082,94.0,35951.515625,0.0,258.642578125,1.0,281.8573303222656,284.0329284667969,298.8033752441406,301.2195129394531,293.1499938964844,293.1499938964844,281.8500061035156,35039.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671539545059204,1.0,0.0,0.0,3.9427993297576895,3.94282603263855,1.037295760397683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.1591796875,0.0,1876.212158203125,1895.4371337890625,0.0,1361.8111572265625,0.9704371690750122,1.0,0.0,3.0,1.0,0.0
17658000,297.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.9990034699440002,0.3322452306747436,0.2457919418811798,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8534026145935059,0.1704961210489273,0.1623466163873672,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8014640212059021,0.1403670907020568,0.0985246375203132,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8396307229995728,0.162255585193634,0.1542878150939941,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7714681029319763,0.1250481903553009,0.5659111738204956,285.098876953125,284.95001220703125,300.3500061035156,295.643310546875,300.9116516113281,297.6643981933594,285.10791015625,1.0,0.2769855260848999,1.0,1.0,0.7134512066841125,1.0,-1.4722979068756104,0.683359682559967,0.7889382243156433,0.3479538857936859,1.0,1.0,0.0,33.06951141357422,112.0,36092.5390625,0.0,263.9856872558594,1.0,281.8558654785156,284.0384216308594,298.7971496582031,301.2176208496094,293.1499938964844,293.1499938964844,281.54998779296875,35071.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684696674346924,1.0,0.0,0.0,3.944578886032105,3.944605827331543,1.0382324262536713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.67138671875,0.0,1878.75390625,1895.4371337890625,0.0,1371.3646240234375,0.9708605408668518,1.0,0.0,3.0,1.0,0.0
17658060,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9317748546600342,0.3132664263248443,0.286027044057846,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.7570372223854065,0.1703901886940002,0.1627775877714157,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.713878870010376,0.1413260698318481,0.0997938513755798,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7458847165107727,0.162727952003479,0.155435174703598,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.6827602386474609,0.1236638948321342,0.5646955370903015,284.9669494628906,284.95001220703125,300.3780517578125,295.6579895019531,300.8305358886719,297.484375,284.95538330078125,1.0,0.3063812851905823,1.0,1.0,0.7156508564949036,1.0,-1.5162259340286257,0.7045949101448059,0.8116310834884644,0.3573795557022095,1.0,1.0,0.0,53.3975830078125,100.0,37832.671875,0.0,337.02789306640625,1.0,281.556396484375,283.84259033203125,298.7728271484375,301.3460693359375,293.1499938964844,293.1499938964844,281.25,35449.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694692075252533,1.0,0.0,0.0,3.965559720993042,3.965586662292481,1.049306206368783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.646484375,0.0,1908.92578125,1895.4371337890625,0.0,1569.1180419921875,0.9758504629135132,1.0,0.0,3.0,1.0,0.0
17658120,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9317748546600342,0.3132664263248443,0.286027044057846,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.7570372223854065,0.1703901886940002,0.1627775877714157,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.713878870010376,0.1413260698318481,0.0997938513755798,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7458847165107727,0.162727952003479,0.155435174703598,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.6827602386474609,0.1236638948321342,0.5646955370903015,284.9669494628906,284.95001220703125,300.3780517578125,295.6579895019531,300.8305358886719,297.484375,284.95538330078125,1.0,0.3063812851905823,1.0,1.0,0.7156508564949036,1.0,-1.5162259340286257,0.7045949101448059,0.8116310834884644,0.3573795557022095,1.0,1.0,0.0,53.3975830078125,100.0,37832.671875,0.0,337.02789306640625,1.0,281.556396484375,283.84259033203125,298.7728271484375,301.3460693359375,293.1499938964844,293.1499938964844,281.25,35449.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694692075252533,1.0,0.0,0.0,3.965559720993042,3.965586662292481,1.049306206368783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.646484375,0.0,1908.92578125,1895.4371337890625,0.0,1569.1180419921875,0.9758504629135132,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8689271211624146,0.3071074187755584,0.278456300497055,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7187508940696716,0.1704492717981338,0.1633893847465515,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6745843887329102,0.1418077051639557,0.1006366834044456,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7082890272140503,0.1630139648914337,0.1563251465559005,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.642013430595398,0.1215827837586402,0.5586282014846802,284.7816467285156,284.95001220703125,300.4070739746094,295.673828125,300.80181884765625,297.4080810546875,284.7959899902344,1.0,0.3210545480251312,1.0,1.0,0.7177934050559998,1.0,-1.5091620683670044,0.7002425193786621,0.8089196085929871,0.3552529811859131,0.804724395275116,0.804724395275116,0.0,68.41642761230469,100.0,37676.89453125,0.0,370.7714538574219,1.0,281.2566223144531,283.71734619140625,298.7180480957031,301.2939453125,293.1499938964844,293.1499938964844,281.25,46668.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706412136554718,1.0,0.0,0.0,3.6387102603912354,3.6387360095977774,8.834627465148515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.52734375,0.0,1600.22265625,1895.4371337890625,0.0,1661.71923828125,0.9098738431930542,1.0,0.0,3.0,1.0,0.0
17658240,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.868069052696228,0.3070570528507232,0.2783750891685486,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.7181620597839355,0.1704591512680053,0.1634032428264618,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.6739883422851562,0.1418219953775406,0.1006522849202156,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7076573371887207,0.1630265712738037,0.1563431471586227,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.641389012336731,0.1215295642614364,0.5584245324134827,284.7862548828125,284.95001220703125,300.4078674316406,295.6742858886719,300.8014831542969,297.4068603515625,284.8008728027344,1.0,0.3213053345680237,1.0,1.0,0.7178505659103394,1.0,-1.508876919746399,0.7000822424888611,0.8087946176528931,0.3551608324050903,0.804976761341095,0.804976761341095,0.0,68.69271850585938,88.0,37658.015625,0.0,371.337158203125,1.0,281.2560729980469,283.72320556640625,298.714599609375,301.28643798828125,293.1499938964844,293.1499938964844,281.54998779296875,46608.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062253355979919,1.0,0.0,0.0,3.627965450286865,3.627991199493408,8.782528766460018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.4150390625,0.0,1587.68408203125,1895.4371337890625,0.0,1660.2247314453125,0.9077510833740234,1.0,0.0,3.0,1.0,0.0
17658300,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8561269044876099,0.3069540560245514,0.2776009142398834,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7094752788543701,0.1708811074495315,0.1637758761644363,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.6656007170677185,0.1422746777534485,0.100990429520607,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6986251473426819,0.1634718179702758,0.1567672491073608,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6321711540222168,0.1206865757703781,0.5547627210617065,284.97906494140625,284.95001220703125,300.42340087890625,295.6829833984375,300.798583984375,297.3895568847656,285.0010986328125,1.0,0.3251476585865021,1.0,1.0,0.7189503908157349,1.0,-1.5049101114273071,0.6977582573890686,0.8071517944335938,0.3537536561489105,0.9080941677093506,0.9080941677093506,0.0,72.93579864501953,88.0,37007.8828125,0.0,380.2074279785156,1.0,281.4993896484375,283.9342041015625,298.6180419921875,301.02392578125,293.1499938964844,293.1499938964844,281.54998779296875,37664.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693943977355957,1.0,0.0,0.0,3.6142897605896,3.614313840866089,8.716441470824066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.40185546875,0.0,1506.1298828125,1895.4371337890625,0.0,1563.2916259765625,0.9022276401519777,1.0,0.0,3.0,1.0,0.0
17658360,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8513306379318237,0.3077900409698486,0.2780846357345581,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7057482600212097,0.1716114282608032,0.1644313633441925,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6622979044914246,0.1429388523101806,0.1014622598886489,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6949460506439209,0.1641809195280075,0.1574226766824722,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6274802684783936,0.1201347187161445,0.5521214008331299,285.0159912109375,284.95001220703125,300.4393310546875,295.6920166015625,300.80108642578125,297.380126953125,285.0133972167969,1.0,0.3272423446178436,1.0,1.0,0.7186347842216492,1.0,-1.5044573545455933,0.697627604007721,0.8068296909332275,0.353660374879837,0.9524667859077454,0.9524667859077454,0.0,75.151611328125,76.0,37092.375,0.0,385.6509704589844,1.0,281.5424194335937,283.931396484375,298.62890625,301.0643005371094,293.1499938964844,293.1499938964844,281.25,33682.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872062087059021,1.0,0.0,0.0,3.713015079498291,3.71303915977478,9.199128498948994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.56884765625,0.0,1586.7708740234375,1895.4371337890625,0.0,1511.2867431640625,0.9179121851921082,1.0,0.0,3.0,1.0,0.0
17658420,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.851639986038208,0.3089339137077331,0.2792730629444122,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7069271206855774,0.1729189902544021,0.1657334119081497,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6633222699165344,0.1439176052808761,0.1022381633520126,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6960870027542114,0.1653890609741211,0.1586479842662811,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.6252253651618958,0.1191140413284301,0.5475292205810547,284.8520812988281,284.95001220703125,300.47235107421875,295.71112060546875,300.80682373046875,297.3612976074219,284.8634033203125,1.0,0.3272991180419922,1.0,1.0,0.7180036306381226,1.0,-1.5043381452560425,0.6977977156639099,0.8065404295921326,0.3537977933883667,0.811672031879425,0.811672031879425,0.0,75.5235595703125,64.0,37328.05859375,0.0,386.5419006347656,1.0,281.2571716308594,283.7951354980469,298.722900390625,301.2350769042969,293.1499938964844,293.1499938964844,281.54998779296875,42889.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944972276687622,1.0,0.0,0.0,3.501605033874512,3.501628875732422,8.181399948625767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.46923828125,0.0,1423.705322265625,1895.4371337890625,0.0,1567.5997314453125,0.877363920211792,1.0,0.0,3.0,1.0,0.0
17658480,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.851639986038208,0.3089339137077331,0.2792730629444122,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7069271206855774,0.1729189902544021,0.1657334119081497,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6633222699165344,0.1439176052808761,0.1022381633520126,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6960870027542114,0.1653890609741211,0.1586479842662811,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.6252253651618958,0.1191140413284301,0.5475292205810547,284.8520812988281,284.95001220703125,300.47235107421875,295.71112060546875,300.80682373046875,297.3612976074219,284.8634033203125,1.0,0.3272991180419922,1.0,1.0,0.7180036306381226,1.0,-1.5043381452560425,0.6977977156639099,0.8065404295921326,0.3537977933883667,0.811672031879425,0.811672031879425,0.0,75.5235595703125,64.0,37328.05859375,0.0,386.5419006347656,1.0,281.2571716308594,283.7951354980469,298.722900390625,301.2350769042969,293.1499938964844,293.1499938964844,281.54998779296875,42889.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944972276687622,1.0,0.0,0.0,3.501605033874512,3.501628875732422,8.181399948625767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.46923828125,0.0,1423.705322265625,1895.4371337890625,0.0,1567.5997314453125,0.877363920211792,1.0,0.0,3.0,1.0,0.0
17658540,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8624764680862427,0.3114261925220489,0.2809520363807678,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7168565988540649,0.1748570501804351,0.1671967208385467,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.6726555228233337,0.1453526318073272,0.1029956340789794,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7062317132949829,0.1671501398086547,0.1599629372358322,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6304148435592651,0.1187362521886825,0.5441313982009888,285.05157470703125,284.95001220703125,300.5067749023437,295.7314453125,300.8192138671875,297.3532409667969,285.0472717285156,1.0,0.3233527541160583,1.0,1.0,0.717372477054596,1.0,-1.506515383720398,0.6991175413131714,0.8073978424072266,0.354467898607254,0.969123363494873,0.969123363494873,0.0,71.77010345458984,52.0,37040.890625,0.0,378.03948974609375,1.0,281.5419921875,283.9662475585937,298.6859436035156,301.1078186035156,293.1499938964844,293.1499938964844,281.25,31844.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804487705230713,1.0,0.0,0.0,3.656836986541748,3.6568603515625,8.922868914851279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.9853515625,0.0,1509.6378173828125,1895.4371337890625,0.0,1460.007080078125,0.903914749622345,1.0,0.0,3.0,1.0,0.0
17658600,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8624764680862427,0.3114261925220489,0.2809520363807678,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7168565988540649,0.1748570501804351,0.1671967208385467,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.6726555228233337,0.1453526318073272,0.1029956340789794,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7062317132949829,0.1671501398086547,0.1599629372358322,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6304148435592651,0.1187362521886825,0.5441313982009888,285.05157470703125,284.95001220703125,300.5067749023437,295.7314453125,300.8192138671875,297.3532409667969,285.0472717285156,1.0,0.3233527541160583,1.0,1.0,0.717372477054596,1.0,-1.506515383720398,0.6991175413131714,0.8073978424072266,0.354467898607254,0.969123363494873,0.969123363494873,0.0,71.77010345458984,52.0,37040.890625,0.0,378.03948974609375,1.0,281.5419921875,283.9662475585937,298.6859436035156,301.1078186035156,293.1499938964844,293.1499938964844,281.25,31844.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804487705230713,1.0,0.0,0.0,3.656836986541748,3.6568603515625,8.922868914851279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.9853515625,0.0,1509.6378173828125,1895.4371337890625,0.0,1460.007080078125,0.903914749622345,1.0,0.0,3.0,1.0,0.0
17658660,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8818821310997009,0.3130236566066742,0.2824862897396087,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7326675653457642,0.1766595840454101,0.1687621176242828,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6890939474105835,0.1465694308280944,0.1037535220384597,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7225577235221863,0.1687562316656112,0.161343827843666,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418102383613586,0.1184579208493232,0.541920006275177,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,300.8312072753906,297.34295654296875,284.8700256347656,1.0,0.3167496025562286,1.0,1.0,0.7164434790611267,1.0,-1.510151743888855,0.7012428045272827,0.8089089393615723,0.3556638062000274,0.8273935914039612,0.8273935914039612,0.0,65.41448211669922,40.0,37513.828125,0.0,363.5572509765625,1.0,281.2577819824219,283.7934875488281,298.7846984863281,301.3081359863281,293.1499938964844,293.1499938964844,281.54998779296875,40895.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920996308326721,1.0,0.0,0.0,3.526345729827881,3.526369571685791,8.297420208691619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.15625,0.0,1435.28759765625,1895.4371337890625,0.0,1548.9710693359375,0.880702018737793,1.0,0.0,3.0,1.0,0.0
17658720,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8818821310997009,0.3130236566066742,0.2824862897396087,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7326675653457642,0.1766595840454101,0.1687621176242828,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6890939474105835,0.1465694308280944,0.1037535220384597,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7225577235221863,0.1687562316656112,0.161343827843666,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418102383613586,0.1184579208493232,0.541920006275177,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,300.8312072753906,297.34295654296875,284.8700256347656,1.0,0.3167496025562286,1.0,1.0,0.7164434790611267,1.0,-1.510151743888855,0.7012428045272827,0.8089089393615723,0.3556638062000274,0.8273935914039612,0.8273935914039612,0.0,65.41448211669922,40.0,37513.828125,0.0,363.5572509765625,1.0,281.2577819824219,283.7934875488281,298.7846984863281,301.3081359863281,293.1499938964844,293.1499938964844,281.54998779296875,40895.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920996308326721,1.0,0.0,0.0,3.526345729827881,3.526369571685791,8.297420208691619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.15625,0.0,1435.28759765625,1895.4371337890625,0.0,1548.9710693359375,0.880702018737793,1.0,0.0,3.0,1.0,0.0
