time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116762280464172,0.315632700920105,0.2841401696205139,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559827566146851,0.1789111942052841,0.1703799068927765,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7130087018013,0.148188367486,0.1045163795351982,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449604868888855,0.1707740277051925,0.1627523154020309,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605278253555298,0.1185720860958099,0.5401499271392822,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,300.8476257324219,297.3396301269531,285.05255126953125,1.0,0.3082205355167389,1.0,1.0,0.7155144214630127,1.0,-1.5145576000213623,0.703766942024231,0.8107906579971313,0.3570230603218078,0.983884572982788,0.983884572982788,0.0,57.32080459594727,28.0,37261.140625,0.0,344.9019775390625,1.0,281.542236328125,283.9648132324219,298.7408447265625,301.177490234375,293.1499938964844,293.1499938964844,281.25,31563.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803240776062012,1.0,0.0,0.0,3.681001901626587,3.681025505065918,9.041185649039108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.97802734375,0.0,1534.456298828125,1895.4371337890625,0.0,1459.0693359375,0.9091778993606568,1.0,0.0,3.0,1.0,0.0
17658840,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116762280464172,0.315632700920105,0.2841401696205139,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559827566146851,0.1789111942052841,0.1703799068927765,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7130087018013,0.148188367486,0.1045163795351982,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449604868888855,0.1707740277051925,0.1627523154020309,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605278253555298,0.1185720860958099,0.5401499271392822,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,300.8476257324219,297.3396301269531,285.05255126953125,1.0,0.3082205355167389,1.0,1.0,0.7155144214630127,1.0,-1.5145576000213623,0.703766942024231,0.8107906579971313,0.3570230603218078,0.983884572982788,0.983884572982788,0.0,57.32080459594727,28.0,37261.140625,0.0,344.9019775390625,1.0,281.542236328125,283.9648132324219,298.7408447265625,301.177490234375,293.1499938964844,293.1499938964844,281.25,31563.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803240776062012,1.0,0.0,0.0,3.681001901626587,3.681025505065918,9.041185649039108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.97802734375,0.0,1534.456298828125,1895.4371337890625,0.0,1459.0693359375,0.9091778993606568,1.0,0.0,3.0,1.0,0.0
17658900,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9339048266410828,0.3166689276695251,0.2851373255252838,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7723131775856018,0.1800117045640945,0.1713163405656814,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7274702191352844,0.1489641070365905,0.1049821078777313,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604901790618896,0.1717556267976761,0.1635741591453552,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741258502006531,0.1186713203787803,0.5399097800254822,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,300.8558654785156,297.3376159667969,284.878662109375,1.0,0.3034664392471313,1.0,1.0,0.7150499224662781,1.0,-1.5181374549865725,0.7057058215141296,0.8124316334724426,0.3580712378025055,0.8977556228637695,0.8977556228637695,0.0,52.76148986816406,28.0,38096.78125,0.0,334.87255859375,1.0,281.2962341308594,283.7684936523437,298.8322448730469,301.4210205078125,293.1499938964844,293.1499938964844,281.25,34618.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890602111816406,1.0,0.0,0.0,3.7088608741760254,3.7088851928710938,9.17855572879489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.84423828125,0.0,1589.1390380859375,1895.4371337890625,0.0,1525.5107421875,0.9155398607254028,1.0,0.0,3.0,1.0,0.0
17658960,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9581881761550904,0.3172934353351593,0.2856476008892059,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.791345477104187,0.1809370815753936,0.1720686256885528,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7434663772583008,0.1495680660009384,0.1053129434585571,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7788019180297852,0.172566071152687,0.1642172038555145,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900286078453064,0.1186525896191597,0.5391591787338257,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,300.8626403808594,297.3328552246094,284.8656005859375,1.0,0.2983766496181488,1.0,1.0,0.7146607041358948,1.0,-1.5199227333068848,0.7067275047302246,0.8131952881813049,0.3586621284484863,0.8389554619789124,0.8389554619789124,0.0,48.15772247314453,25.0,37842.71484375,0.0,323.824951171875,1.0,281.2572326660156,283.77862548828125,298.83624267578125,301.3802185058594,293.1499938964844,293.1499938964844,281.54998779296875,40266.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929169297218323,1.0,0.0,0.0,3.5772922039031982,3.5773162841796875,8.53890412599867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.93115234375,0.0,1485.057861328125,1895.4371337890625,0.0,1555.309326171875,0.8914306163787842,1.0,0.0,3.0,1.0,0.0
17659020,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983923435211182,0.3199222385883331,0.2873132526874542,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293356895446777,0.1833392232656479,0.1738649308681488,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7787039875984192,0.1513079851865768,0.1061835289001464,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170909881591797,0.1747051626443863,0.1657755076885223,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219131588935852,0.119013987481594,0.5387328267097473,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,300.8812255859375,297.3317565917969,285.05615234375,1.0,0.2907590568065643,1.0,1.0,0.7138822674751282,1.0,-1.5261826515197754,0.7101155519485474,0.8160670399665833,0.3604725897312164,0.9989337921142578,0.9989337921142578,0.0,40.73522567749024,25.0,37601.29296875,0.0,307.5916442871094,1.0,281.5426025390625,283.9588928222656,298.7908020019531,301.2479858398437,293.1499938964844,293.1499938964844,281.25,31648.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815758347511292,1.0,0.0,0.0,3.723811864852905,3.723835706710816,9.252705126527871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.482421875,0.0,1583.630126953125,1895.4371337890625,0.0,1468.4976806640625,0.918913960456848,1.0,0.0,3.0,1.0,0.0
17659080,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983923435211182,0.3199222385883331,0.2873132526874542,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293356895446777,0.1833392232656479,0.1738649308681488,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7787039875984192,0.1513079851865768,0.1061835289001464,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170909881591797,0.1747051626443863,0.1657755076885223,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219131588935852,0.119013987481594,0.5387328267097473,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,300.8812255859375,297.3317565917969,285.05615234375,1.0,0.2907590568065643,1.0,1.0,0.7138822674751282,1.0,-1.5261826515197754,0.7101155519485474,0.8160670399665833,0.3604725897312164,0.9989337921142578,0.9989337921142578,0.0,40.73522567749024,25.0,37601.29296875,0.0,307.5916442871094,1.0,281.5426025390625,283.9588928222656,298.7908020019531,301.2479858398437,293.1499938964844,293.1499938964844,281.25,31648.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815758347511292,1.0,0.0,0.0,3.723811864852905,3.723835706710816,9.252705126527871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.482421875,0.0,1583.630126953125,1895.4371337890625,0.0,1468.4976806640625,0.918913960456848,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244502246379852,0.2696256339550018,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510037064552307,0.1853847950696945,0.1758503168821334,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.800273597240448,0.1526911705732345,0.1071857511997222,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8379565477371216,0.1764934360980987,0.1675133556127548,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381542325019836,0.1192242205142974,0.5395693182945251,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,300.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848689556121826,1.0,1.0,0.7131037712097168,1.0,-1.511935114860535,0.7032743096351624,0.8086608648300171,0.3573753535747528,0.8355713486671448,0.8355713486671448,0.0,37.23479080200195,25.0,37784.01953125,0.0,291.9351501464844,1.0,281.2572326660156,283.75421142578125,298.88092041015625,301.431884765625,293.1499938964844,293.1499938964844,281.54998779296875,40969.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936280131340027,1.0,0.0,0.0,3.607390403747559,3.607414722442627,8.683194892000756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.34912109375,0.0,1523.024658203125,1895.4371337890625,0.0,1560.8338623046875,0.8981684446334839,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244502246379852,0.2696256339550018,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510037064552307,0.1853847950696945,0.1758503168821334,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.800273597240448,0.1526911705732345,0.1071857511997222,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8379565477371216,0.1764934360980987,0.1675133556127548,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381542325019836,0.1192242205142974,0.5395693182945251,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,300.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848689556121826,1.0,1.0,0.7131037712097168,1.0,-1.511935114860535,0.7032743096351624,0.8086608648300171,0.3573753535747528,0.8355713486671448,0.8355713486671448,0.0,37.23479080200195,25.0,37784.01953125,0.0,291.9351501464844,1.0,281.2572326660156,283.75421142578125,298.88092041015625,301.431884765625,293.1499938964844,293.1499938964844,281.54998779296875,40969.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936280131340027,1.0,0.0,0.0,3.607390403747559,3.607414722442627,8.683194892000756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.34912109375,0.0,1523.024658203125,1895.4371337890625,0.0,1560.8338623046875,0.8981684446334839,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329339921474457,0.2536758184432983,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710794448852539,0.1877361536026001,0.1778075098991394,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8186469078063965,0.1543694287538528,0.1081669852137565,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568679094314575,0.1785587519407272,0.1692112982273101,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527326941490173,0.1197554096579551,0.5407609939575195,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,300.92950439453125,297.3534851074219,285.0262756347656,1.0,0.280197411775589,1.0,1.0,0.7121572494506836,1.0,-1.499780535697937,0.6975327134132385,0.8022478818893433,0.3548538982868194,0.9732957482337952,0.9732957482337952,0.0,34.607383728027344,28.0,37105.29296875,0.0,279.7654113769531,1.0,281.5426025390625,283.93377685546875,298.82745361328125,301.26385498046875,293.1499938964844,293.1499938964844,281.25,32520.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794935464859009,1.0,0.0,0.0,3.7137954235076895,3.71381950378418,9.202996125168285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.05615234375,0.0,1578.8199462890625,1895.4371337890625,0.0,1452.8314208984375,0.9172223806381226,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329339921474457,0.2536758184432983,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710794448852539,0.1877361536026001,0.1778075098991394,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8186469078063965,0.1543694287538528,0.1081669852137565,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568679094314575,0.1785587519407272,0.1692112982273101,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527326941490173,0.1197554096579551,0.5407609939575195,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,300.92950439453125,297.3534851074219,285.0262756347656,1.0,0.280197411775589,1.0,1.0,0.7121572494506836,1.0,-1.499780535697937,0.6975327134132385,0.8022478818893433,0.3548538982868194,0.9732957482337952,0.9732957482337952,0.0,34.607383728027344,28.0,37105.29296875,0.0,279.7654113769531,1.0,281.5426025390625,283.93377685546875,298.82745361328125,301.26385498046875,293.1499938964844,293.1499938964844,281.25,32520.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794935464859009,1.0,0.0,0.0,3.7137954235076895,3.71381950378418,9.202996125168285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.05615234375,0.0,1578.8199462890625,1895.4371337890625,0.0,1452.8314208984375,0.9172223806381226,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986947774887084,0.3415612280368805,0.2424084693193435,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867999315261841,0.1898023784160614,0.1798497587442398,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8317093253135681,0.1557687520980835,0.109207198023796,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716961145401001,0.1803425103425979,0.1709832400083542,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641035914421082,0.1202970296144485,0.5432192087173462,284.8450012207031,284.95001220703125,300.7762145996094,295.898681640625,300.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2778025865554809,1.0,1.0,0.7112106680870056,1.0,-1.4950299263000488,0.6954783797264099,0.7995516061782837,0.3541374206542969,0.819186270236969,0.819186270236969,0.0,33.015472412109375,31.0,37346.71875,0.0,273.6218566894531,1.0,281.2575378417969,283.7745361328125,298.9192199707031,301.4359130859375,293.1499938964844,293.1499938964844,281.54998779296875,42259.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887176036834717,1.0,0.0,0.0,3.534183979034424,3.534208059310913,8.334347967320355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.66796875,0.0,1453.446044921875,1895.4371337890625,0.0,1522.8773193359375,0.8834987282752991,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986947774887084,0.3415612280368805,0.2424084693193435,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867999315261841,0.1898023784160614,0.1798497587442398,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8317093253135681,0.1557687520980835,0.109207198023796,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716961145401001,0.1803425103425979,0.1709832400083542,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641035914421082,0.1202970296144485,0.5432192087173462,284.8450012207031,284.95001220703125,300.7762145996094,295.898681640625,300.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2778025865554809,1.0,1.0,0.7112106680870056,1.0,-1.4950299263000488,0.6954783797264099,0.7995516061782837,0.3541374206542969,0.819186270236969,0.819186270236969,0.0,33.015472412109375,31.0,37346.71875,0.0,273.6218566894531,1.0,281.2575378417969,283.7745361328125,298.9192199707031,301.4359130859375,293.1499938964844,293.1499938964844,281.54998779296875,42259.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887176036834717,1.0,0.0,0.0,3.534183979034424,3.534208059310913,8.334347967320355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.66796875,0.0,1453.446044921875,1895.4371337890625,0.0,1522.8773193359375,0.8834987282752991,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9982184171676636,0.3458523452281952,0.2388704717159271,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922799825668335,0.1909511387348175,0.1808003336191177,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8361307978630066,0.1565809845924377,0.1096778959035873,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.876849353313446,0.1813382506370544,0.171796903014183,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7678893804550171,0.1206585988402366,0.5443735718727112,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,300.9740905761719,297.3823547363281,285.0353698730469,1.0,0.2772932946681976,1.0,1.0,0.710737407207489,1.0,-1.4948493242263794,0.6955510377883911,0.7992982864379883,0.3542902767658233,0.9213316440582277,0.9213316440582277,0.0,32.57174301147461,31.0,36864.09765625,0.0,272.41455078125,1.0,281.49786376953125,283.9629211425781,298.8569030761719,301.2355651855469,293.1499938964844,293.1499938964844,281.54998779296875,35292.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791761517524719,1.0,0.0,0.0,3.556471586227417,3.5564944744110107,8.439796488346474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.82958984375,0.0,1426.4210205078125,1895.4371337890625,0.0,1450.4510498046875,0.8870048522949219,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977412819862366,0.3502424657344818,0.2358213365077972,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8976189494132996,0.192284807562828,0.181982010602951,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8405073881149292,0.1575692445039749,0.1103127598762512,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818835616111755,0.1825083494186401,0.1728281080722808,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716253995895386,0.1211707890033721,0.5463352203369141,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,300.9900817871094,297.39324951171875,285.0458068847656,1.0,0.2772201001644134,1.0,1.0,0.7101655602455139,1.0,-1.4969600439071655,0.6968081593513489,0.8001518845558167,0.3550021648406982,0.9756657481193542,0.9756657481193542,0.0,32.239280700683594,34.0,37098.4453125,0.0,272.4894714355469,1.0,281.5419311523437,283.9543762207031,298.88232421875,301.3076171875,293.1499938964844,293.1499938964844,281.25,31935.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751447319984436,1.0,0.0,0.0,3.679203748703003,3.679227113723755,9.032353887050704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.9697265625,0.0,1535.25048828125,1895.4371337890625,0.0,1420.394287109375,0.9090960025787354,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973351955413818,0.3573029041290283,0.2334945648908615,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038763046264648,0.1944416016340255,0.1841720044612884,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.845460057258606,0.1590493470430374,0.1114554330706596,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876649737358093,0.1843550056219101,0.1747208386659622,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755244970321655,0.1218805313110351,0.54999840259552,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,301.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781810462474823,1.0,1.0,0.709021806716919,1.0,-1.5048359632492063,0.7011609673500061,0.8036750555038452,0.3572942316532135,0.837652862071991,0.837652862071991,0.0,32.09943389892578,37.0,37749.0078125,0.0,275.58544921875,1.0,281.257568359375,283.78173828125,298.9853515625,301.51971435546875,293.1499938964844,293.1499938964844,281.54998779296875,40437.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871926784515381,1.0,0.0,0.0,3.564725399017334,3.564749240875244,8.479015605189488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.91943359375,0.0,1472.7784423828125,1895.4371337890625,0.0,1511.18310546875,0.8888710141181946,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973351955413818,0.3573029041290283,0.2334945648908615,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038763046264648,0.1944416016340255,0.1841720044612884,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.845460057258606,0.1590493470430374,0.1114554330706596,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876649737358093,0.1843550056219101,0.1747208386659622,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755244970321655,0.1218805313110351,0.54999840259552,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,301.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781810462474823,1.0,1.0,0.709021806716919,1.0,-1.5048359632492063,0.7011609673500061,0.8036750555038452,0.3572942316532135,0.837652862071991,0.837652862071991,0.0,32.09943389892578,37.0,37749.0078125,0.0,275.58544921875,1.0,281.257568359375,283.78173828125,298.9853515625,301.51971435546875,293.1499938964844,293.1499938964844,281.54998779296875,40437.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871926784515381,1.0,0.0,0.0,3.564725399017334,3.564749240875244,8.479015605189488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.91943359375,0.0,1472.7784423828125,1895.4371337890625,0.0,1511.18310546875,0.8888710141181946,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976233839988708,0.3637100458145141,0.2351230084896087,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058414697647096,0.1969552934169769,0.1863792389631271,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466861844062805,0.1608687937259674,0.1126086562871933,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891977071762085,0.1865257322788238,0.1766160875558853,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756340503692627,0.1227370053529739,0.5534026026725769,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,301.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803859114646911,1.0,1.0,0.707878053188324,1.0,-1.5171838998794556,0.7077664732933044,0.8094174861907959,0.3606344163417816,1.0,1.0,0.0,32.5018310546875,40.0,37702.8984375,0.0,282.10113525390625,1.0,281.54254150390625,283.9646301269531,298.9490661621094,301.4083557128906,293.1499938964844,293.1499938964844,281.25,31418.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766256093978882,1.0,0.0,0.0,3.723915100097656,3.7239389419555664,9.253218422600184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.87060546875,0.0,1581.9940185546875,1895.4371337890625,0.0,1431.396728515625,0.9188565611839294,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976233839988708,0.3637100458145141,0.2351230084896087,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058414697647096,0.1969552934169769,0.1863792389631271,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466861844062805,0.1608687937259674,0.1126086562871933,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891977071762085,0.1865257322788238,0.1766160875558853,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756340503692627,0.1227370053529739,0.5534026026725769,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,301.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803859114646911,1.0,1.0,0.707878053188324,1.0,-1.5171838998794556,0.7077664732933044,0.8094174861907959,0.3606344163417816,1.0,1.0,0.0,32.5018310546875,40.0,37702.8984375,0.0,282.10113525390625,1.0,281.54254150390625,283.9646301269531,298.9490661621094,301.4083557128906,293.1499938964844,293.1499938964844,281.25,31418.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766256093978882,1.0,0.0,0.0,3.723915100097656,3.7239389419555664,9.253218422600184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.87060546875,0.0,1581.9940185546875,1895.4371337890625,0.0,1431.396728515625,0.9188565611839294,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983753561973572,0.3682840466499328,0.2399688065052032,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9041452407836914,0.1991097182035446,0.1886195838451385,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448216319084167,0.1623341292142868,0.113779567182064,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872352242469788,0.1883457005023956,0.1785351186990738,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727035880088806,0.1233119368553161,0.5567710399627686,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,301.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836476266384125,1.0,1.0,0.7072129845619202,1.0,-1.5334433317184448,0.7161480188369751,0.817295253276825,0.36480712890625,0.87294602394104,0.87294602394104,0.0,33.371734619140625,43.0,38663.0078125,0.0,291.7137145996094,1.0,281.2564697265625,283.7645874023437,299.05108642578125,301.6391906738281,293.1499938964844,293.1499938964844,281.54998779296875,38520.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911137104034424,1.0,0.0,0.0,3.677116870880127,3.6771416664123535,9.022110702971986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.15087890625,0.0,1582.54248046875,1895.4371337890625,0.0,1541.34228515625,0.9124305248260498,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983753561973572,0.3682840466499328,0.2399688065052032,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9041452407836914,0.1991097182035446,0.1886195838451385,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448216319084167,0.1623341292142868,0.113779567182064,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872352242469788,0.1883457005023956,0.1785351186990738,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727035880088806,0.1233119368553161,0.5567710399627686,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,301.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836476266384125,1.0,1.0,0.7072129845619202,1.0,-1.5334433317184448,0.7161480188369751,0.817295253276825,0.36480712890625,0.87294602394104,0.87294602394104,0.0,33.371734619140625,43.0,38663.0078125,0.0,291.7137145996094,1.0,281.2564697265625,283.7645874023437,299.05108642578125,301.6391906738281,293.1499938964844,293.1499938964844,281.54998779296875,38520.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911137104034424,1.0,0.0,0.0,3.677116870880127,3.6771416664123535,9.022110702971986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.15087890625,0.0,1582.54248046875,1895.4371337890625,0.0,1541.34228515625,0.9124305248260498,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9990000128746032,0.3721281290054321,0.2476378232240677,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.899100124835968,0.2015667706727981,0.1908039152622223,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8400484323501587,0.164084106683731,0.1149075478315353,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8819619417190552,0.190436452627182,0.1803860366344452,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7667141556739807,0.1239326894283294,0.5593320727348328,285.0892333984375,284.95001220703125,300.98272705078125,296.02996826171875,301.0809936523437,297.4051208496094,285.0897827148437,1.0,0.2877086997032165,1.0,1.0,0.7065479755401611,1.0,-1.551921010017395,0.7256224751472473,0.8262985944747925,0.3695918619632721,1.0,1.0,0.0,34.687313079833984,46.0,38583.5234375,0.0,303.7281799316406,1.0,281.54315185546875,283.96636962890625,299.010009765625,301.5243835449219,293.1499938964844,293.1499938964844,281.25,32592.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822503805160522,1.0,0.0,0.0,3.804607391357422,3.804632186889648,9.658573389970115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.03857421875,0.0,1685.5023193359375,1895.4371337890625,0.0,1473.591064453125,0.937367856502533,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9990000128746032,0.3721281290054321,0.2476378232240677,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.899100124835968,0.2015667706727981,0.1908039152622223,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8400484323501587,0.164084106683731,0.1149075478315353,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8819619417190552,0.190436452627182,0.1803860366344452,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7667141556739807,0.1239326894283294,0.5593320727348328,285.0892333984375,284.95001220703125,300.98272705078125,296.02996826171875,301.0809936523437,297.4051208496094,285.0897827148437,1.0,0.2877086997032165,1.0,1.0,0.7065479755401611,1.0,-1.551921010017395,0.7256224751472473,0.8262985944747925,0.3695918619632721,1.0,1.0,0.0,34.687313079833984,46.0,38583.5234375,0.0,303.7281799316406,1.0,281.54315185546875,283.96636962890625,299.010009765625,301.5243835449219,293.1499938964844,293.1499938964844,281.25,32592.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822503805160522,1.0,0.0,0.0,3.804607391357422,3.804632186889648,9.658573389970115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.03857421875,0.0,1685.5023193359375,1895.4371337890625,0.0,1473.591064453125,0.937367856502533,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.3735687732696533,0.2518151104450226,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8963482975959778,0.2027518302202224,0.1920363306999206,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8375110626220703,0.1649130284786224,0.1155682057142257,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8791072964668274,0.1914382874965667,0.1814417839050293,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.7635362148284912,0.1242014467716217,0.5609449148178101,284.9557189941406,284.95001220703125,301.0032958984375,296.0429992675781,301.0893859863281,297.40087890625,284.9315185546875,1.0,0.2900096774101257,1.0,1.0,0.7062154412269592,1.0,-1.5624122619628906,0.7309746146202087,0.8314376473426819,0.3723478317260742,0.970231294631958,0.970231294631958,0.0,35.44754409790039,46.0,39672.984375,0.0,310.70196533203125,1.0,281.2935485839844,283.7796936035156,299.1000671386719,301.7792358398437,293.1499938964844,293.1499938964844,281.25,33728.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920191645622253,1.0,0.0,0.0,3.843031644821167,3.843057155609131,9.854650215856964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.353515625,0.0,1740.8236083984375,1895.4371337890625,0.0,1548.3477783203125,0.9465168714523317,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.3743123710155487,0.2569797039031982,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8920760154724121,0.2037011831998825,0.1930532902479171,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8336412906646729,0.165515199303627,0.1160751357674598,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8747891783714294,0.1922125071287155,0.182291030883789,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7591032385826111,0.1242802366614341,0.561813235282898,284.8941955566406,284.95001220703125,301.0237731933594,296.0559387207031,301.0953369140625,297.39239501953125,284.8966369628906,1.0,0.2924321889877319,1.0,1.0,0.7060654759407043,1.0,-1.5725041627883911,0.7360562682151794,0.8364478945732117,0.374970942735672,0.9163302183151244,0.9163302183151244,0.0,36.370338439941406,49.0,39765.546875,0.0,318.00372314453125,1.0,281.2560729980469,283.7545166015625,299.1074523925781,301.7618103027344,293.1499938964844,293.1499938964844,280.95001220703125,37051.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697338342666626,1.0,0.0,0.0,3.800302743911743,3.800328493118286,9.636729600970284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.68603515625,0.0,1715.0948486328125,1895.4371337890625,0.0,1589.811279296875,0.9390504956245422,1.0,0.0,3.0,1.0,0.0
17660220,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745476603507995,0.2689828276634216,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8811538815498352,0.2054190635681152,0.1947827786207199,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8238338232040405,0.1665478497743606,0.1168740317225456,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8639207482337952,0.1935741752386093,0.1836877763271331,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7482341527938843,0.1241703182458877,0.5620059967041016,284.84283447265625,284.95001220703125,301.0644226074219,296.0815124511719,301.104248046875,297.3702392578125,284.8612976074219,1.0,0.2975359559059143,1.0,1.0,0.7057656645774841,1.0,-1.5918583869934082,0.7457932829856873,0.846065104007721,0.3800455629825592,0.8005446791648865,0.8005446791648865,0.0,38.57216644287109,52.0,40212.77734375,0.0,333.4198608398437,1.0,280.95758056640625,283.7348022460937,299.1134338378906,301.8086853027344,293.1499938964844,293.1499938964844,281.25,44971.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074713706970215,1.0,0.0,0.0,3.445514440536499,3.44553804397583,7.921390761111979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.2578125,0.0,1380.7119140625,1895.4371337890625,0.0,1670.20751953125,0.8684813380241394,1.0,0.0,3.0,1.0,0.0
17660280,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745476603507995,0.2689828276634216,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8811538815498352,0.2054190635681152,0.1947827786207199,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8238338232040405,0.1665478497743606,0.1168740317225456,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8639207482337952,0.1935741752386093,0.1836877763271331,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7482341527938843,0.1241703182458877,0.5620059967041016,284.84283447265625,284.95001220703125,301.0644226074219,296.0815124511719,301.104248046875,297.3702392578125,284.8612976074219,1.0,0.2975359559059143,1.0,1.0,0.7057656645774841,1.0,-1.5918583869934082,0.7457932829856873,0.846065104007721,0.3800455629825592,0.8005446791648865,0.8005446791648865,0.0,38.57216644287109,52.0,40212.77734375,0.0,333.4198608398437,1.0,280.95758056640625,283.7348022460937,299.1134338378906,301.8086853027344,293.1499938964844,293.1499938964844,281.25,44971.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074713706970215,1.0,0.0,0.0,3.445514440536499,3.44553804397583,7.921390761111979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.2578125,0.0,1380.7119140625,1895.4371337890625,0.0,1670.20751953125,0.8684813380241394,1.0,0.0,3.0,1.0,0.0
17660340,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751707077026367,0.2807073891162872,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717784285545349,0.2078530639410019,0.196955069899559,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152761459350586,0.1682563424110412,0.117982767522335,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546205759048462,0.1956009864807129,0.1854884177446365,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386139631271362,0.1244122833013534,0.5628721714019775,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,301.1171875,297.3557434082031,285.0503845214844,1.0,0.3029549419879913,1.0,1.0,0.7054657936096191,1.0,-1.613073706626892,0.7564616203308105,0.8566120266914368,0.3856217861175537,0.9660800695419312,0.9660800695419312,0.0,40.88238525390625,55.0,40427.28515625,0.0,350.4356994628906,1.0,281.2415771484375,283.8991394042969,299.0736389160156,301.6960144042969,293.1499938964844,293.1499938964844,280.95001220703125,31754.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954180002212524,1.0,0.0,0.0,3.6391308307647705,3.639153957366944,8.836669280753995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.5517578125,0.0,1489.4371337890625,1895.4371337890625,0.0,1574.7821044921875,0.8998966217041016,1.0,0.0,3.0,1.0,0.0
17660400,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751707077026367,0.2807073891162872,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717784285545349,0.2078530639410019,0.196955069899559,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152761459350586,0.1682563424110412,0.117982767522335,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546205759048462,0.1956009864807129,0.1854884177446365,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386139631271362,0.1244122833013534,0.5628721714019775,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,301.1171875,297.3557434082031,285.0503845214844,1.0,0.3029549419879913,1.0,1.0,0.7054657936096191,1.0,-1.613073706626892,0.7564616203308105,0.8566120266914368,0.3856217861175537,0.9660800695419312,0.9660800695419312,0.0,40.88238525390625,55.0,40427.28515625,0.0,350.4356994628906,1.0,281.2415771484375,283.8991394042969,299.0736389160156,301.6960144042969,293.1499938964844,293.1499938964844,280.95001220703125,31754.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954180002212524,1.0,0.0,0.0,3.6391308307647705,3.639153957366944,8.836669280753995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.5517578125,0.0,1489.4371337890625,1895.4371337890625,0.0,1574.7821044921875,0.8998966217041016,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741826713085174,0.2930497825145721,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.862480878829956,0.209867849946022,0.199118822813034,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8062901496887207,0.1695524901151657,0.1190762743353843,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454669713973999,0.1972262561321258,0.1872778087854385,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292156219482422,0.1243917271494865,0.5637660622596741,284.8875732421875,284.95001220703125,301.14410400390625,296.13116455078125,301.1266174316406,297.3355712890625,284.8954162597656,1.0,0.3086320459842682,1.0,1.0,0.7053581476211548,1.0,-1.6350244283676147,0.7674174904823303,0.8676068782806396,0.3913762867450714,0.8482792973518372,0.8482792973518372,0.0,43.40339279174805,58.0,41379.4921875,0.0,368.8413391113281,1.0,280.95782470703125,283.7363586425781,299.171875,301.9236145019531,293.1499938964844,293.1499938964844,281.25,39267.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085863351821899,1.0,0.0,0.0,3.552215576171875,3.552239179611206,8.419609116572246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.2421875,0.0,1450.868896484375,1895.4371337890625,0.0,1679.16259765625,0.8856112957000732,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741826713085174,0.2930497825145721,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.862480878829956,0.209867849946022,0.199118822813034,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8062901496887207,0.1695524901151657,0.1190762743353843,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454669713973999,0.1972262561321258,0.1872778087854385,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292156219482422,0.1243917271494865,0.5637660622596741,284.8875732421875,284.95001220703125,301.14410400390625,296.13116455078125,301.1266174316406,297.3355712890625,284.8954162597656,1.0,0.3086320459842682,1.0,1.0,0.7053581476211548,1.0,-1.6350244283676147,0.7674174904823303,0.8676068782806396,0.3913762867450714,0.8482792973518372,0.8482792973518372,0.0,43.40339279174805,58.0,41379.4921875,0.0,368.8413391113281,1.0,280.95782470703125,283.7363586425781,299.171875,301.9236145019531,293.1499938964844,293.1499938964844,281.25,39267.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085863351821899,1.0,0.0,0.0,3.552215576171875,3.552239179611206,8.419609116572246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.2421875,0.0,1450.868896484375,1895.4371337890625,0.0,1679.16259765625,0.8856112957000732,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731103241443634,0.3058183491230011,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535066843032837,0.2122332602739334,0.2012725621461868,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.797063410282135,0.1711740046739578,0.1201573833823204,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366332054138184,0.1991672962903976,0.1890435665845871,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198047041893005,0.1245071366429328,0.5642518401145935,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,301.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144325315952301,1.0,1.0,0.7052504420280457,1.0,-1.6569397449493408,0.7783633470535278,0.878576397895813,0.3971270322799682,1.0,1.0,0.0,46.09785079956055,46.0,41486.99609375,0.0,388.1748352050781,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.82794189453125,293.1499938964844,293.1499938964844,280.95001220703125,31354.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700779914855957,1.0,0.0,0.0,3.729680061340332,3.729704141616821,9.281890811507764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.1630859375,0.0,1588.11669921875,1895.4371337890625,0.0,1616.91357421875,0.9198423027992249,1.0,0.0,3.0,1.0,0.0
