time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731103241443634,0.3058183491230011,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535066843032837,0.2122332602739334,0.2012725621461868,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.797063410282135,0.1711740046739578,0.1201573833823204,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366332054138184,0.1991672962903976,0.1890435665845871,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198047041893005,0.1245071366429328,0.5642518401145935,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,301.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144325315952301,1.0,1.0,0.7052504420280457,1.0,-1.6569397449493408,0.7783633470535278,0.878576397895813,0.3971270322799682,1.0,1.0,0.0,46.09785079956055,46.0,41486.99609375,0.0,388.1748352050781,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.82794189453125,293.1499938964844,293.1499938964844,280.95001220703125,31354.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700779914855957,1.0,0.0,0.0,3.729680061340332,3.729704141616821,9.281890811507764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.1630859375,0.0,1588.11669921875,1895.4371337890625,0.0,1616.91357421875,0.9198423027992249,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724280297756195,0.3068676590919494,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8541223406791687,0.2133094072341919,0.2024117559194564,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974433302879333,0.1718790680170059,0.1207372024655342,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370315432548523,0.2000351697206497,0.1899807453155517,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191743850708008,0.1245079636573791,0.5646226406097412,284.9291381835937,284.95001220703125,301.201904296875,296.16656494140625,301.14385986328125,297.3129577636719,284.9057312011719,1.0,0.3150098919868469,1.0,1.0,0.7051966190338135,1.0,-1.661845088005066,0.7808017730712891,0.8810433149337769,0.3985153138637543,0.9362017512321472,0.9362017512321472,0.0,46.3882064819336,46.0,42466.0703125,0.0,391.6795349121094,1.0,280.9957275390625,283.7054748535156,299.2247009277344,302.0810241699219,293.1499938964844,293.1499938964844,280.95001220703125,33653.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105693221092224,1.0,0.0,0.0,3.77217960357666,3.772204399108887,9.494629011896903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.04638671875,0.0,1655.24853515625,1895.4371337890625,0.0,1695.1416015625,0.9296444058418274,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720604181289673,0.3047563135623932,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572357892990112,0.2141415327787399,0.2032728493213653,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8002030253410339,0.1723531931638717,0.1211202815175056,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397774696350098,0.2006681710481643,0.1906514167785644,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205415368080139,0.1243445724248886,0.5641194581985474,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,301.14892578125,297.30584716796875,284.87384033203125,1.0,0.3143103420734405,1.0,1.0,0.7052152156829834,1.0,-1.6610107421875,0.780376136302948,0.880634605884552,0.3983087241649627,0.8760864734649658,0.8760864734649658,0.0,45.98965072631836,34.0,42255.8828125,0.0,390.0931091308594,1.0,280.9567565917969,283.6890563964844,299.2253723144531,302.0442810058594,293.1499938964844,293.1499938964844,281.25,38313.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152184844017029,1.0,0.0,0.0,3.691574096679688,3.691598892211914,9.093193966691616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.1337890625,0.0,1597.42626953125,1895.4371337890625,0.0,1732.8616943359375,0.915324866771698,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755410313606262,0.2914377748966217,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8726369142532349,0.2163378894329071,0.2050822526216507,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8141115307807922,0.1738072037696838,0.1219465583562851,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8538667559623718,0.202422484755516,0.1920572072267532,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302320003509521,0.1243723556399345,0.5632050037384033,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,301.1669311523437,297.3082580566406,285.03643798828125,1.0,0.3096293807029724,1.0,1.0,0.7052523493766785,1.0,-1.6487810611724854,0.7742883563041687,0.8744927048683167,0.3950591385364532,1.0,1.0,0.0,43.39461135864258,37.0,41523.6640625,0.0,376.1456298828125,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,32640.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705165445804596,1.0,0.0,0.0,3.806554317474365,3.806579351425171,9.668461871115142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.0009765625,0.0,1688.200439453125,1895.4371337890625,0.0,1651.754150390625,0.9380266070365906,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755410313606262,0.2914377748966217,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8726369142532349,0.2163378894329071,0.2050822526216507,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8141115307807922,0.1738072037696838,0.1219465583562851,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8538667559623718,0.202422484755516,0.1920572072267532,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302320003509521,0.1243723556399345,0.5632050037384033,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,301.1669311523437,297.3082580566406,285.03643798828125,1.0,0.3096293807029724,1.0,1.0,0.7052523493766785,1.0,-1.6487810611724854,0.7742883563041687,0.8744927048683167,0.3950591385364532,1.0,1.0,0.0,43.39461135864258,37.0,41523.6640625,0.0,376.1456298828125,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,32640.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705165445804596,1.0,0.0,0.0,3.806554317474365,3.806579351425171,9.668461871115142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.0009765625,0.0,1688.200439453125,1895.4371337890625,0.0,1651.754150390625,0.9380266070365906,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810930252075195,0.2824668884277344,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8846465349197388,0.2181800603866577,0.206932246685028,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239807486534119,0.1749276965856552,0.1228031888604164,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648130893707275,0.2038360238075256,0.1934960037469864,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373285293579102,0.1243709549307823,0.5632331967353821,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,301.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073853850364685,1.0,1.0,0.7052895426750183,1.0,-1.6430134773254397,0.771446943283081,0.8715665340423584,0.3933916687965393,0.8502371907234192,0.8502371907234192,0.0,41.75141143798828,40.0,41824.84375,0.0,368.4643249511719,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41017.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147301435470581,1.0,0.0,0.0,3.671696901321411,3.671721935272217,8.995533562483615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9970703125,0.0,1595.20849609375,1895.4371337890625,0.0,1728.8829345703125,0.9128944873809814,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810930252075195,0.2824668884277344,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8846465349197388,0.2181800603866577,0.206932246685028,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239807486534119,0.1749276965856552,0.1228031888604164,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648130893707275,0.2038360238075256,0.1934960037469864,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373285293579102,0.1243709549307823,0.5632331967353821,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,301.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073853850364685,1.0,1.0,0.7052895426750183,1.0,-1.6430134773254397,0.771446943283081,0.8715665340423584,0.3933916687965393,0.8502371907234192,0.8502371907234192,0.0,41.75141143798828,40.0,41824.84375,0.0,368.4643249511719,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41017.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147301435470581,1.0,0.0,0.0,3.671696901321411,3.671721935272217,8.995533562483615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9970703125,0.0,1595.20849609375,1895.4371337890625,0.0,1728.8829345703125,0.9128944873809814,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872125446796417,0.2781934738159179,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921653032302856,0.2205185145139694,0.2088990807533264,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298574686050415,0.1765156239271164,0.1237434893846511,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715356588363647,0.2056983411312103,0.1950297504663467,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.741178035736084,0.1247488781809806,0.5640631914138794,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,301.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068861067295074,1.0,1.0,0.7045751214027405,1.0,-1.6442058086395264,0.7723471522331238,0.8718586564064026,0.3938761353492737,1.0,1.0,0.0,41.06148910522461,43.0,41404.65625,0.0,367.168212890625,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8956604003906,293.1499938964844,293.1499938964844,280.95001220703125,32565.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020988464355469,1.0,0.0,0.0,3.788151264190674,3.788176059722901,9.575201147526968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.60302734375,0.0,1665.7020263671875,1895.4371337890625,0.0,1627.35595703125,0.9339954257011414,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872125446796417,0.2781934738159179,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921653032302856,0.2205185145139694,0.2088990807533264,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298574686050415,0.1765156239271164,0.1237434893846511,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715356588363647,0.2056983411312103,0.1950297504663467,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.741178035736084,0.1247488781809806,0.5640631914138794,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,301.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068861067295074,1.0,1.0,0.7045751214027405,1.0,-1.6442058086395264,0.7723471522331238,0.8718586564064026,0.3938761353492737,1.0,1.0,0.0,41.06148910522461,43.0,41404.65625,0.0,367.168212890625,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8956604003906,293.1499938964844,293.1499938964844,280.95001220703125,32565.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020988464355469,1.0,0.0,0.0,3.788151264190674,3.788176059722901,9.575201147526968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.60302734375,0.0,1665.7020263671875,1895.4371337890625,0.0,1627.35595703125,0.9339954257011414,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917464315891266,0.27747642993927,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959622383117676,0.2225105315446853,0.2109531313180923,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325996398925781,0.1777699291706085,0.1247407123446464,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.874718427658081,0.2072286456823349,0.1966406255960464,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424615621566772,0.1250190436840057,0.5657248497009277,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,301.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078642785549164,1.0,1.0,0.7038607001304626,1.0,-1.6509360074996948,0.7760016322135925,0.8749344348907471,0.3958642184734344,0.8594835996627808,0.8594835996627808,0.0,41.07350540161133,46.0,42048.5859375,0.0,370.784912109375,1.0,280.95623779296875,283.6838684082031,299.2894592285156,302.09100341796875,293.1499938964844,293.1499938964844,281.25,40169.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129830718040466,1.0,0.0,0.0,3.675401449203491,3.675426483154297,9.013695603243832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.92041015625,0.0,1593.0260009765625,1895.4371337890625,0.0,1714.6807861328125,0.9134604930877686,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917464315891266,0.27747642993927,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959622383117676,0.2225105315446853,0.2109531313180923,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325996398925781,0.1777699291706085,0.1247407123446464,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.874718427658081,0.2072286456823349,0.1966406255960464,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424615621566772,0.1250190436840057,0.5657248497009277,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,301.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078642785549164,1.0,1.0,0.7038607001304626,1.0,-1.6509360074996948,0.7760016322135925,0.8749344348907471,0.3958642184734344,0.8594835996627808,0.8594835996627808,0.0,41.07350540161133,46.0,42048.5859375,0.0,370.784912109375,1.0,280.95623779296875,283.6838684082031,299.2894592285156,302.09100341796875,293.1499938964844,293.1499938964844,281.25,40169.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129830718040466,1.0,0.0,0.0,3.675401449203491,3.675426483154297,9.013695603243832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.92041015625,0.0,1593.0260009765625,1895.4371337890625,0.0,1714.6807861328125,0.9134604930877686,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3937970697879791,0.2786036133766174,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960676789283752,0.2236239314079284,0.2118826508522033,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324408531188965,0.1785056293010711,0.1251707375049591,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745821714401245,0.2080956101417541,0.197348490357399,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417291402816772,0.125197023153305,0.5662376880645752,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,301.2403259277344,297.3363647460937,285.0467529296875,1.0,0.308785080909729,1.0,1.0,0.7035034894943237,1.0,-1.6553853750228882,0.7783715128898621,0.8770139217376709,0.3971378803253174,0.9648975133895874,0.9648975133895874,0.0,41.34566879272461,46.0,41547.625,0.0,373.9347839355469,1.0,281.2024230957031,283.8715209960937,299.2281799316406,301.889892578125,293.1499938964844,293.1499938964844,281.25,34759.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052057385444641,1.0,0.0,0.0,3.7029426097869873,3.702966928482056,9.149286483989272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.79296875,0.0,1583.454345703125,1895.4371337890625,0.0,1652.0755615234375,0.9189149141311646,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959603607654571,0.2798148095607757,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964506387710571,0.2249467372894287,0.2130685746669769,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325695395469666,0.1794348955154419,0.1257773339748382,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8747119307518005,0.2091576755046844,0.1982934325933456,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412189245223999,0.1255106627941131,0.5674507021903992,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,301.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099879622459411,1.0,1.0,0.7033228278160095,1.0,-1.6615808010101318,0.7815420627593994,0.8800387382507324,0.3988090753555298,1.0,1.0,0.0,41.66756820678711,49.0,41822.34375,0.0,378.1846008300781,1.0,281.24273681640625,283.87066650390625,299.24969482421875,301.9658203125,293.1499938964844,293.1499938964844,280.95001220703125,32621.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027394771575928,1.0,0.0,0.0,3.804455518722534,3.8044803142547607,9.657801456341986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.36962890625,0.0,1685.5460205078125,1895.4371337890625,0.0,1632.439208984375,0.9374728202819824,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983981013298034,0.2846571207046509,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942631483078003,0.2269890308380127,0.2152198255062103,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.830291748046875,0.1807191222906112,0.1268319338560104,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721441030502319,0.2107117027044296,0.1999752074480056,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380505204200745,0.1257765591144561,0.5693926811218262,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,301.2634582519531,297.3360290527344,284.8822326660156,1.0,0.313065618276596,1.0,1.0,0.7029614448547363,1.0,-1.6755939722061155,0.7886725068092346,0.8869214653968811,0.4026160836219787,0.8887215256690979,0.8887215256690979,0.0,42.75598907470703,52.0,42763.34375,0.0,388.9295043945313,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1757202148437,293.1499938964844,293.1499938964844,281.25,38538.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155243754386902,1.0,0.0,0.0,3.748436212539673,3.7484617233276367,9.375480658491142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.70068359375,0.0,1664.9742431640625,1895.4371337890625,0.0,1735.35595703125,0.9284536838531494,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983981013298034,0.2846571207046509,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942631483078003,0.2269890308380127,0.2152198255062103,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.830291748046875,0.1807191222906112,0.1268319338560104,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721441030502319,0.2107117027044296,0.1999752074480056,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380505204200745,0.1257765591144561,0.5693926811218262,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,301.2634582519531,297.3360290527344,284.8822326660156,1.0,0.313065618276596,1.0,1.0,0.7029614448547363,1.0,-1.6755939722061155,0.7886725068092346,0.8869214653968811,0.4026160836219787,0.8887215256690979,0.8887215256690979,0.0,42.75598907470703,52.0,42763.34375,0.0,388.9295043945313,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1757202148437,293.1499938964844,293.1499938964844,281.25,38538.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155243754386902,1.0,0.0,0.0,3.748436212539673,3.7484617233276367,9.375480658491142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.70068359375,0.0,1664.9742431640625,1895.4371337890625,0.0,1735.35595703125,0.9284536838531494,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004706740379333,0.2916447520256042,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898682594299316,0.2294160574674606,0.2173604071140289,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261574506759644,0.1823548227548599,0.1278737932443618,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.86747145652771,0.2126066982746124,0.2016303986310959,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331212162971497,0.1261628568172454,0.5708724856376648,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,301.2763061523437,297.3323974609375,285.0872802734375,1.0,0.3168388903141022,1.0,1.0,0.7026001214981079,1.0,-1.691565752029419,0.7967838644981384,0.8947819471359253,0.4069445431232452,1.0,1.0,0.0,44.2701416015625,55.0,42520.90625,0.0,402.1650085449219,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467529296875,293.1499938964844,293.1499938964844,280.95001220703125,33403.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068764567375183,1.0,0.0,0.0,3.851454496383667,3.851480007171631,9.897894415189512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.36328125,0.0,1748.555908203125,1895.4371337890625,0.0,1665.4376220703125,0.948559820652008,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004706740379333,0.2916447520256042,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898682594299316,0.2294160574674606,0.2173604071140289,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261574506759644,0.1823548227548599,0.1278737932443618,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.86747145652771,0.2126066982746124,0.2016303986310959,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331212162971497,0.1261628568172454,0.5708724856376648,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,301.2763061523437,297.3323974609375,285.0872802734375,1.0,0.3168388903141022,1.0,1.0,0.7026001214981079,1.0,-1.691565752029419,0.7967838644981384,0.8947819471359253,0.4069445431232452,1.0,1.0,0.0,44.2701416015625,55.0,42520.90625,0.0,402.1650085449219,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467529296875,293.1499938964844,293.1499938964844,280.95001220703125,33403.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068764567375183,1.0,0.0,0.0,3.851454496383667,3.851480007171631,9.897894415189512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.36328125,0.0,1748.555908203125,1895.4371337890625,0.0,1665.4376220703125,0.948559820652008,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009062945842743,0.3000857532024383,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842648863792419,0.2314767986536026,0.2195622324943542,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209884762763977,0.1836358159780502,0.128950223326683,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616943955421448,0.2141543179750442,0.2033381313085556,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7273277640342712,0.1263180524110794,0.5724689364433289,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,301.2833557128906,297.3215637207031,284.8984375,1.0,0.3211969137191772,1.0,1.0,0.7025834918022156,1.0,-1.7096036672592163,0.8057753443717957,0.9038283228874208,0.4117408692836761,0.9226926565170288,0.9226926565170288,0.0,46.11896896362305,58.0,43663.7578125,0.0,417.79205322265625,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630615234375,293.1499938964844,293.1499938964844,280.6499938964844,37293.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203952074050903,1.0,0.0,0.0,3.834789514541626,3.834815502166748,9.8124246505904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.9150390625,0.0,1758.809326171875,1895.4371337890625,0.0,1775.274169921875,0.9470677375793456,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009062945842743,0.3000857532024383,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842648863792419,0.2314767986536026,0.2195622324943542,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209884762763977,0.1836358159780502,0.128950223326683,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616943955421448,0.2141543179750442,0.2033381313085556,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7273277640342712,0.1263180524110794,0.5724689364433289,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,301.2833557128906,297.3215637207031,284.8984375,1.0,0.3211969137191772,1.0,1.0,0.7025834918022156,1.0,-1.7096036672592163,0.8057753443717957,0.9038283228874208,0.4117408692836761,0.9226926565170288,0.9226926565170288,0.0,46.11896896362305,58.0,43663.7578125,0.0,417.79205322265625,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630615234375,293.1499938964844,293.1499938964844,280.6499938964844,37293.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203952074050903,1.0,0.0,0.0,3.834789514541626,3.834815502166748,9.8124246505904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.9150390625,0.0,1758.809326171875,1895.4371337890625,0.0,1775.274169921875,0.9470677375793456,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.399422287940979,0.3110564351081848,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8757655024528503,0.233125239610672,0.2212187945842743,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130859732627869,0.1845274120569229,0.1296465992927551,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532354831695557,0.2152938693761825,0.2045196443796157,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190444469451904,0.1260716170072555,0.5720039010047913,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,301.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258679211139679,1.0,1.0,0.7025668025016785,1.0,-1.7264612913131714,0.8141764998435974,0.912284791469574,0.4162353873252868,0.8143274188041687,0.8143274188041687,0.0,48.45488357543945,61.0,44057.6484375,0.0,434.45806884765625,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289467453956604,1.0,0.0,0.0,3.500951766967773,3.5009758472442627,8.178347457032942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.16796875,0.0,1432.3382568359375,1895.4371337890625,0.0,1846.250244140625,0.8800694346427917,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.399422287940979,0.3110564351081848,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8757655024528503,0.233125239610672,0.2212187945842743,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130859732627869,0.1845274120569229,0.1296465992927551,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532354831695557,0.2152938693761825,0.2045196443796157,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190444469451904,0.1260716170072555,0.5720039010047913,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,301.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258679211139679,1.0,1.0,0.7025668025016785,1.0,-1.7264612913131714,0.8141764998435974,0.912284791469574,0.4162353873252868,0.8143274188041687,0.8143274188041687,0.0,48.45488357543945,61.0,44057.6484375,0.0,434.45806884765625,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289467453956604,1.0,0.0,0.0,3.500951766967773,3.5009758472442627,8.178347457032942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.16796875,0.0,1432.3382568359375,1895.4371337890625,0.0,1846.250244140625,0.8800694346427917,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.398919939994812,0.3165598213672638,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718656301498413,0.2342703342437744,0.2221764922142028,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093304634094238,0.1852693557739257,0.1300827264785766,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493557572364807,0.2161551713943481,0.2052226960659027,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149409055709839,0.126086339354515,0.5718569159507751,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,301.28546142578125,297.2976989746094,285.0390930175781,1.0,0.3283009827136993,1.0,1.0,0.7025584578514099,1.0,-1.7354087829589844,0.8186385631561279,0.9167702198028564,0.4186178743839264,0.9230263829231262,0.9230263829231262,0.0,49.66523742675781,61.0,43787.31640625,0.0,443.3396911621094,1.0,280.898681640625,283.8239440917969,299.2936096191406,302.0914306640625,293.1499938964844,293.1499938964844,280.95001220703125,35138.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203108668327332,1.0,0.0,0.0,3.5641822814941406,3.564205408096313,8.476432640236453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.49755859375,0.0,1433.4783935546875,1895.4371337890625,0.0,1774.5799560546875,0.8885619640350342,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985517919063568,0.3216054439544678,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688446879386902,0.2355785071849823,0.2233972400426864,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063281774520874,0.1861591041088104,0.1306975781917572,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463096618652344,0.2171696424484253,0.2061694711446762,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114275693893433,0.1262115985155105,0.5724144577980042,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,301.2880554199219,297.29547119140625,285.0445556640625,1.0,0.3308221101760864,1.0,1.0,0.7026516795158386,1.0,-1.7454763650894165,0.8236163258552551,0.9218600392341614,0.4212720394134521,0.9704772233963012,0.9704772233963012,0.0,50.83147811889648,64.0,44167.87890625,0.0,452.8524169921875,1.0,280.9421081542969,283.8133239746094,299.3156433105469,302.1712951660156,293.1499938964844,293.1499938964844,280.6499938964844,32162.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175703644752502,1.0,0.0,0.0,3.679337978363037,3.679361581802368,9.033013270709488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.7578125,0.0,1537.110107421875,1895.4371337890625,0.0,1752.0775146484375,0.9092321395874025,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957750201225281,0.3327337503433227,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617935180664062,0.2375555485486984,0.2255388349294662,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991116046905518,0.1873347163200378,0.1317141652107238,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393107056617737,0.2186014652252197,0.2077863812446594,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032448053359985,0.1261142343282699,0.5729043483734131,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,301.28955078125,297.287109375,284.8978271484375,1.0,0.3360085487365722,1.0,1.0,0.7028381824493408,1.0,-1.7651604413986206,0.8333339095115662,0.9318265318870544,0.4265000820159912,0.8550680875778198,0.8550680875778198,0.0,53.40966033935547,52.0,45115.68359375,0.0,472.6370239257813,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296590805053711,1.0,0.0,0.0,3.583279609680176,3.583303451538086,8.56751114497456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.11962890625,0.0,1484.4193115234375,1895.4371337890625,0.0,1852.212158203125,0.8928542733192444,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957750201225281,0.3327337503433227,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617935180664062,0.2375555485486984,0.2255388349294662,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991116046905518,0.1873347163200378,0.1317141652107238,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393107056617737,0.2186014652252197,0.2077863812446594,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032448053359985,0.1261142343282699,0.5729043483734131,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,301.28955078125,297.287109375,284.8978271484375,1.0,0.3360085487365722,1.0,1.0,0.7028381824493408,1.0,-1.7651604413986206,0.8333339095115662,0.9318265318870544,0.4265000820159912,0.8550680875778198,0.8550680875778198,0.0,53.40966033935547,52.0,45115.68359375,0.0,472.6370239257813,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296590805053711,1.0,0.0,0.0,3.583279609680176,3.583303451538086,8.56751114497456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.11962890625,0.0,1484.4193115234375,1895.4371337890625,0.0,1852.212158203125,0.8928542733192444,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940848708152771,0.3302944004535675,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664948344230652,0.2399241179227829,0.2275821268558502,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030776381492615,0.1888651549816131,0.132651150226593,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431771397590637,0.2203770279884338,0.2092865854501724,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050526142120361,0.1262392103672027,0.5728590488433838,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,301.2943725585937,297.2906799316406,285.05340576171875,1.0,0.33537757396698,1.0,1.0,0.7030246257781982,1.0,-1.7675710916519165,0.8344284296035767,0.9331426620483398,0.4271653890609741,1.0,1.0,0.0,52.98574447631836,40.0,44910.19921875,0.0,472.85833740234375,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31729.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219226956367493,1.0,0.0,0.0,3.752043247222901,3.7520673274993896,9.393532423018768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0302734375,0.0,1616.8397216796875,1895.4371337890625,0.0,1787.8699951171875,0.9251309633255004,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940848708152771,0.3302944004535675,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664948344230652,0.2399241179227829,0.2275821268558502,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030776381492615,0.1888651549816131,0.132651150226593,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431771397590637,0.2203770279884338,0.2092865854501724,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050526142120361,0.1262392103672027,0.5728590488433838,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,301.2943725585937,297.2906799316406,285.05340576171875,1.0,0.33537757396698,1.0,1.0,0.7030246257781982,1.0,-1.7675710916519165,0.8344284296035767,0.9331426620483398,0.4271653890609741,1.0,1.0,0.0,52.98574447631836,40.0,44910.19921875,0.0,472.85833740234375,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31729.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219226956367493,1.0,0.0,0.0,3.752043247222901,3.7520673274993896,9.393532423018768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0302734375,0.0,1616.8397216796875,1895.4371337890625,0.0,1787.8699951171875,0.9251309633255004,1.0,0.0,3.0,1.0,0.0
17662260,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954037427902221,0.3161851167678833,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817374110221863,0.2417440116405487,0.229409247636795,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163231611251831,0.1898830384016037,0.1334313452243805,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568073511123657,0.2216371297836303,0.2105740308761596,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154484391212463,0.1261383295059204,0.5724246501922607,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,301.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304215669631958,1.0,1.0,0.7032051086425781,1.0,-1.7547948360443115,0.8279854655265808,0.9268094301223756,0.4236665964126587,0.8501877784729004,0.8501877784729004,0.0,50.00981903076172,43.0,45177.015625,0.0,456.060791015625,1.0,280.6575012207031,283.616455078125,299.419677734375,302.42950439453125,293.1499938964844,293.1499938964844,280.95001220703125,40219.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332608103752136,1.0,0.0,0.0,3.642761468887329,3.642786026000977,8.854310635797447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.2587890625,0.0,1556.6422119140625,1895.4371337890625,0.0,1882.4703369140625,0.9058713912963868,1.0,0.0,3.0,1.0,0.0
17662320,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954037427902221,0.3161851167678833,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817374110221863,0.2417440116405487,0.229409247636795,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163231611251831,0.1898830384016037,0.1334313452243805,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568073511123657,0.2216371297836303,0.2105740308761596,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154484391212463,0.1261383295059204,0.5724246501922607,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,301.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304215669631958,1.0,1.0,0.7032051086425781,1.0,-1.7547948360443115,0.8279854655265808,0.9268094301223756,0.4236665964126587,0.8501877784729004,0.8501877784729004,0.0,50.00981903076172,43.0,45177.015625,0.0,456.060791015625,1.0,280.6575012207031,283.616455078125,299.419677734375,302.42950439453125,293.1499938964844,293.1499938964844,280.95001220703125,40219.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332608103752136,1.0,0.0,0.0,3.642761468887329,3.642786026000977,8.854310635797447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.2587890625,0.0,1556.6422119140625,1895.4371337890625,0.0,1882.4703369140625,0.9058713912963868,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010185599327087,0.3068301379680633,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933460712432861,0.2440354973077774,0.2312920689582824,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256222605705261,0.1913370788097381,0.1342516541481018,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.867152214050293,0.2233126610517501,0.2118953466415405,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222767472267151,0.1263318806886673,0.5723315477371216,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,301.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279688954353332,1.0,1.0,0.703385591506958,1.0,-1.7482706308364868,0.8247056007385254,0.9235650300979614,0.4216755926609039,0.9785484671592712,0.9785484671592712,0.0,48.13835144042969,46.0,44483.265625,0.0,446.5281066894531,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215283513069153,1.0,0.0,0.0,3.751746416091919,3.7517709732055664,9.392047104483936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.75244140625,0.0,1624.8419189453125,1895.4371337890625,0.0,1784.6146240234375,0.925803244113922,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010185599327087,0.3068301379680633,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933460712432861,0.2440354973077774,0.2312920689582824,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256222605705261,0.1913370788097381,0.1342516541481018,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.867152214050293,0.2233126610517501,0.2118953466415405,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222767472267151,0.1263318806886673,0.5723315477371216,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,301.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279688954353332,1.0,1.0,0.703385591506958,1.0,-1.7482706308364868,0.8247056007385254,0.9235650300979614,0.4216755926609039,0.9785484671592712,0.9785484671592712,0.0,48.13835144042969,46.0,44483.265625,0.0,446.5281066894531,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215283513069153,1.0,0.0,0.0,3.751746416091919,3.7517709732055664,9.392047104483936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.75244140625,0.0,1624.8419189453125,1895.4371337890625,0.0,1784.6146240234375,0.925803244113922,1.0,0.0,3.0,1.0,0.0
