time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039253890514374,0.303896963596344,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977402448654175,0.2450757175683975,0.232376292347908,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290599584579468,0.1919642686843872,0.1347589343786239,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710376620292664,0.2240528315305709,0.2126876562833786,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246429920196533,0.1264058947563171,0.5728490948677063,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,301.2935791015625,297.2917175292969,284.847900390625,1.0,0.3274658918380737,1.0,1.0,0.703475832939148,1.0,-1.7482315301895142,0.8246557116508484,0.9235758185386658,0.4215987622737884,0.8767747282981873,0.8767747282981873,0.0,47.60575866699219,46.0,45167.1640625,0.0,444.919677734375,1.0,280.6950988769531,283.5943298339844,299.4407653808594,302.4794006347656,293.1499938964844,293.1499938964844,280.6499938964844,36652.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283952832221985,1.0,0.0,0.0,3.7401297092437744,3.74015474319458,9.333975299341546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.83935546875,0.0,1640.7796630859375,1895.4371337890625,0.0,1841.639892578125,0.9235472083091736,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063448011875152,0.302603930234909,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001829028129578,0.2459260523319244,0.2332242876291275,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308202028274536,0.1924147754907608,0.1351045817136764,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.873079240322113,0.224611610174179,0.2132600098848343,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255768775939941,0.1263604462146759,0.5727880001068115,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,301.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273451030254364,1.0,1.0,0.7032616138458252,1.0,-1.7487252950668335,0.8249903321266174,0.923734962940216,0.4217903614044189,0.8360906839370728,0.8360906839370728,0.0,47.383087158203125,49.0,44753.44921875,0.0,444.5542602539063,1.0,280.656982421875,283.6358642578125,299.4339904785156,302.4091796875,293.1499938964844,293.1499938964844,280.95001220703125,41451.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300136685371399,1.0,0.0,0.0,3.5804505348205566,3.580474853515625,8.553988095627574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.48681640625,0.0,1497.1689453125,1895.4371337890625,0.0,1855.1829833984373,0.8937300443649292,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115501940250397,0.3018896281719208,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903678834438324,0.2483639419078827,0.2353093028068542,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332523703575134,0.1939883828163147,0.1360576599836349,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758323192596436,0.2263953983783722,0.2147479057312011,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264384627342224,0.1266929507255554,0.5736331343650818,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,301.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281534016132355,1.0,1.0,0.7028331756591797,1.0,-1.7543121576309204,0.8279690146446228,0.9263432025909424,0.423417717218399,0.9820476174354552,0.9820476174354552,0.0,47.37213516235352,52.0,44443.9921875,0.0,447.8937377929688,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185707092285156,1.0,0.0,0.0,3.726257562637329,3.7262816429138175,9.26486336538801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.93115234375,0.0,1591.37451171875,1895.4371337890625,0.0,1760.27734375,0.9197203516960144,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115501940250397,0.3018896281719208,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903678834438324,0.2483639419078827,0.2353093028068542,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332523703575134,0.1939883828163147,0.1360576599836349,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758323192596436,0.2263953983783722,0.2147479057312011,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264384627342224,0.1266929507255554,0.5736331343650818,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,301.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281534016132355,1.0,1.0,0.7028331756591797,1.0,-1.7543121576309204,0.8279690146446228,0.9263432025909424,0.423417717218399,0.9820476174354552,0.9820476174354552,0.0,47.37213516235352,52.0,44443.9921875,0.0,447.8937377929688,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185707092285156,1.0,0.0,0.0,3.726257562637329,3.7262816429138175,9.26486336538801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.93115234375,0.0,1591.37451171875,1895.4371337890625,0.0,1760.27734375,0.9197203516960144,1.0,0.0,3.0,1.0,0.0
17662740,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.414507120847702,0.3042563498020172,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039733409881592,0.2503286600112915,0.2373760044574737,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8330026268959045,0.195115864276886,0.1369924396276474,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755381107330322,0.2277382165193557,0.2162167876958847,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251694798469543,0.1268379688262939,0.5748720765113831,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,301.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301389813423157,1.0,1.0,0.7024047374725342,1.0,-1.764008402824402,0.8329812288284302,0.9310271739959716,0.4262068271636963,0.8501540422439575,0.8501540422439575,0.0,48.004638671875,55.0,45082.26171875,0.0,455.6880798339844,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729121208190918,1.0,0.0,0.0,3.6026618480682373,3.6026861667633057,8.660446724206849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.42822265625,0.0,1511.7142333984375,1895.4371337890625,0.0,1847.7099609375,0.8976629376411438,1.0,0.0,3.0,1.0,0.0
17662800,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.414507120847702,0.3042563498020172,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039733409881592,0.2503286600112915,0.2373760044574737,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8330026268959045,0.195115864276886,0.1369924396276474,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755381107330322,0.2277382165193557,0.2162167876958847,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251694798469543,0.1268379688262939,0.5748720765113831,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,301.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301389813423157,1.0,1.0,0.7024047374725342,1.0,-1.764008402824402,0.8329812288284302,0.9310271739959716,0.4262068271636963,0.8501540422439575,0.8501540422439575,0.0,48.004638671875,55.0,45082.26171875,0.0,455.6880798339844,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729121208190918,1.0,0.0,0.0,3.6026618480682373,3.6026861667633057,8.660446724206849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.42822265625,0.0,1511.7142333984375,1895.4371337890625,0.0,1847.7099609375,0.8976629376411438,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170336723327636,0.3089337348937988,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020283222198486,0.2527909576892853,0.2395261079072952,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309066891670227,0.1966888457536697,0.1379768848419189,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731082677841187,0.2295166254043579,0.2177424132823944,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.722219705581665,0.1271913200616836,0.5761098265647888,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,301.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330087065696716,1.0,1.0,0.7023898959159851,1.0,-1.776703119277954,0.8393197655677795,0.9373833537101746,0.4296284914016723,1.0,1.0,0.0,49.12790298461914,58.0,44965.1875,0.0,466.9031677246094,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404541015625,293.1499938964844,293.1499938964844,280.6499938964844,31923.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198379635810852,1.0,0.0,0.0,3.7589943408966064,3.759018659591675,9.42837061757018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.248046875,0.0,1626.435791015625,1895.4371337890625,0.0,1770.6884765625,0.9269295930862428,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170336723327636,0.3089337348937988,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020283222198486,0.2527909576892853,0.2395261079072952,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309066891670227,0.1966888457536697,0.1379768848419189,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731082677841187,0.2295166254043579,0.2177424132823944,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.722219705581665,0.1271913200616836,0.5761098265647888,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,301.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330087065696716,1.0,1.0,0.7023898959159851,1.0,-1.776703119277954,0.8393197655677795,0.9373833537101746,0.4296284914016723,1.0,1.0,0.0,49.12790298461914,58.0,44965.1875,0.0,466.9031677246094,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404541015625,293.1499938964844,293.1499938964844,280.6499938964844,31923.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198379635810852,1.0,0.0,0.0,3.7589943408966064,3.759018659591675,9.42837061757018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.248046875,0.0,1626.435791015625,1895.4371337890625,0.0,1770.6884765625,0.9269295930862428,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175474941730499,0.3156526386737823,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980892896652222,0.2547532320022583,0.2416385114192962,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271363973617554,0.1977917253971099,0.1389288604259491,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688032031059265,0.2308315187692642,0.2192310094833374,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178076505661011,0.1272736340761184,0.5773264765739441,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,301.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3366000652313232,1.0,1.0,0.7023751139640808,1.0,-1.791698336601257,0.8467874526977539,0.9449108839035034,0.4337194859981537,0.8745462894439697,0.8745462894439697,0.0,50.699337005615234,61.0,45893.83984375,0.0,481.0845031738281,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321732640266418,1.0,0.0,0.0,3.6853764057159424,3.685401439666748,9.062687809091584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.19677734375,0.0,1594.665771484375,1895.4371337890625,0.0,1873.314208984375,0.9148855209350586,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175474941730499,0.3156526386737823,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980892896652222,0.2547532320022583,0.2416385114192962,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271363973617554,0.1977917253971099,0.1389288604259491,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688032031059265,0.2308315187692642,0.2192310094833374,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178076505661011,0.1272736340761184,0.5773264765739441,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,301.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3366000652313232,1.0,1.0,0.7023751139640808,1.0,-1.791698336601257,0.8467874526977539,0.9449108839035034,0.4337194859981537,0.8745462894439697,0.8745462894439697,0.0,50.699337005615234,61.0,45893.83984375,0.0,481.0845031738281,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321732640266418,1.0,0.0,0.0,3.6853764057159424,3.685401439666748,9.062687809091584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.19677734375,0.0,1594.665771484375,1895.4371337890625,0.0,1873.314208984375,0.9148855209350586,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175208210945129,0.3198862075805664,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8951742053031921,0.2558614611625671,0.2425733655691146,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244385719299316,0.1984547823667526,0.1393198519945144,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657667636871338,0.2315939515829086,0.2198556363582611,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147749066352844,0.1273389458656311,0.5774555206298828,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,301.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385769426822662,1.0,1.0,0.7023676633834839,1.0,-1.7992773056030271,0.8505659699440002,0.948711395263672,0.4357780814170837,0.9818328619003296,0.9818328619003296,0.0,51.66324234008789,61.0,45463.23828125,0.0,488.8550720214844,1.0,280.9029235839844,283.80670166015625,299.445556640625,302.3457946777344,293.1499938964844,293.1499938964844,280.95001220703125,34039.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257080078125,1.0,0.0,0.0,3.726720094680786,3.7267446517944336,9.267163818549308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.7802734375,0.0,1605.2294921875,1895.4371337890625,0.0,1819.2388916015625,0.9234362840652466,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175176918506622,0.3237987458705902,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929670453071594,0.257187932729721,0.2437817156314849,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223737478256226,0.1993116587400436,0.1398930251598358,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634073734283447,0.232552945613861,0.2207256853580474,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122380137443542,0.1275427788496017,0.5782718062400818,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,301.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406930267810821,1.0,1.0,0.7025080919265747,1.0,-1.8081378936767576,0.8549222946166992,0.9532155990600586,0.4381300210952759,1.0,1.0,0.0,52.60557556152344,64.0,45789.296875,0.0,497.4476623535156,1.0,280.9429626464844,283.8109130859375,299.4638061523437,302.4232177734375,293.1499938964844,293.1499938964844,280.6499938964844,32797.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724277913570404,1.0,0.0,0.0,3.8154547214508057,3.8154797554016113,9.713726285554003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.6943359375,0.0,1700.1070556640625,1895.4371337890625,0.0,1807.3619384765625,0.9400982856750488,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151990413665771,0.3328889906406402,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872217535972595,0.2592006623744964,0.2459521144628524,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169952630996704,0.2003868371248245,0.1408456265926361,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574570417404175,0.2338379919528961,0.2222123891115188,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060139179229736,0.127660185098648,0.5795983076095581,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,301.2608337402344,297.27764892578125,284.8956298828125,1.0,0.345214694738388,1.0,1.0,0.7027889490127563,1.0,-1.8261812925338743,0.8637787103652954,0.9624025821685792,0.4429571628570556,0.908241093158722,0.908241093158722,0.0,54.77886962890625,67.0,47056.39453125,0.0,515.9735717773438,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412353515625,293.1499938964844,293.1499938964844,280.3500061035156,37651.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737436056137085,1.0,0.0,0.0,3.784790992736816,3.78481650352478,9.558220881444868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.783203125,0.0,1701.1759033203125,1895.4371337890625,0.0,1917.7784423828125,0.9362128376960754,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151990413665771,0.3328889906406402,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872217535972595,0.2592006623744964,0.2459521144628524,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169952630996704,0.2003868371248245,0.1408456265926361,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574570417404175,0.2338379919528961,0.2222123891115188,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060139179229736,0.127660185098648,0.5795983076095581,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,301.2608337402344,297.27764892578125,284.8956298828125,1.0,0.345214694738388,1.0,1.0,0.7027889490127563,1.0,-1.8261812925338743,0.8637787103652954,0.9624025821685792,0.4429571628570556,0.908241093158722,0.908241093158722,0.0,54.77886962890625,67.0,47056.39453125,0.0,515.9735717773438,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412353515625,293.1499938964844,293.1499938964844,280.3500061035156,37651.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737436056137085,1.0,0.0,0.0,3.784790992736816,3.78481650352478,9.558220881444868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.783203125,0.0,1701.1759033203125,1895.4371337890625,0.0,1917.7784423828125,0.9362128376960754,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107053577899933,0.3437553644180298,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796075582504272,0.2609193027019501,0.2476477473974228,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096470832824707,0.2011225670576095,0.1414253860712051,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497574925422668,0.23476342856884,0.2231810688972473,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980504393577576,0.1275520771741867,0.5796181559562683,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,301.2462463378906,297.2610168457031,284.88262939453125,1.0,0.3499365448951721,1.0,1.0,0.7030697464942932,1.0,-1.8431483507156368,0.8721027374267578,0.9710455536842346,0.4474914371967315,0.8194040656089783,0.8194040656089783,0.0,57.34233474731445,55.0,47553.6015625,0.0,535.3328857421875,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.6779479980469,293.1499938964844,293.1499938964844,280.6499938964844,43065.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457695007324219,1.0,0.0,0.0,3.4793059825897217,3.4793295860290527,8.077529400907224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.59033203125,0.0,1401.816162109375,1895.4371337890625,0.0,1988.9647216796875,0.8746572732925415,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107053577899933,0.3437553644180298,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796075582504272,0.2609193027019501,0.2476477473974228,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096470832824707,0.2011225670576095,0.1414253860712051,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497574925422668,0.23476342856884,0.2231810688972473,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980504393577576,0.1275520771741867,0.5796181559562683,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,301.2462463378906,297.2610168457031,284.88262939453125,1.0,0.3499365448951721,1.0,1.0,0.7030697464942932,1.0,-1.8431483507156368,0.8721027374267578,0.9710455536842346,0.4474914371967315,0.8194040656089783,0.8194040656089783,0.0,57.34233474731445,55.0,47553.6015625,0.0,535.3328857421875,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.6779479980469,293.1499938964844,293.1499938964844,280.6499938964844,43065.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457695007324219,1.0,0.0,0.0,3.4793059825897217,3.4793295860290527,8.077529400907224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.59033203125,0.0,1401.816162109375,1895.4371337890625,0.0,1988.9647216796875,0.8746572732925415,1.0,0.0,3.0,1.0,0.0
17663460,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087992012500763,0.3401974439620971,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853567242622375,0.2634488344192505,0.2498108148574829,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139891624450684,0.2025617510080337,0.1422824412584304,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542689681053162,0.2363901287317276,0.2245147228240966,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008426785469055,0.1277985125780105,0.5801142454147339,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,301.2404479980469,297.2630310058594,285.0204467773437,1.0,0.3489737212657928,1.0,1.0,0.7035609483718872,1.0,-1.8447141647338867,0.8726373314857483,0.9720768332481384,0.4478330910205841,0.948566436767578,0.948566436767578,0.0,56.66164016723633,43.0,47310.48828125,0.0,534.2508544921875,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487365722656,293.1499938964844,293.1499938964844,280.3500061035156,32571.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354773879051208,1.0,0.0,0.0,3.648537158966065,3.648560523986816,8.88241004304291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4697265625,0.0,1505.897705078125,1895.4371337890625,0.0,1901.1844482421875,0.9023211002349854,1.0,0.0,3.0,1.0,0.0
17663520,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087992012500763,0.3401974439620971,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853567242622375,0.2634488344192505,0.2498108148574829,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139891624450684,0.2025617510080337,0.1422824412584304,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542689681053162,0.2363901287317276,0.2245147228240966,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008426785469055,0.1277985125780105,0.5801142454147339,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,301.2404479980469,297.2630310058594,285.0204467773437,1.0,0.3489737212657928,1.0,1.0,0.7035609483718872,1.0,-1.8447141647338867,0.8726373314857483,0.9720768332481384,0.4478330910205841,0.948566436767578,0.948566436767578,0.0,56.66164016723633,43.0,47310.48828125,0.0,534.2508544921875,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487365722656,293.1499938964844,293.1499938964844,280.3500061035156,32571.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354773879051208,1.0,0.0,0.0,3.648537158966065,3.648560523986816,8.88241004304291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4697265625,0.0,1505.897705078125,1895.4371337890625,0.0,1901.1844482421875,0.9023211002349854,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101327061653137,0.3253857791423797,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013402462005616,0.2653860449790954,0.2517222166061401,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266710638999939,0.2034505009651184,0.142953485250473,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683089017868042,0.237472653388977,0.2256072610616684,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117995023727417,0.1278046667575836,0.5800410509109497,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,301.2328186035156,297.2629699707031,284.8818054199219,1.0,0.3438094854354858,1.0,1.0,0.7040520906448364,1.0,-1.8312638998031616,0.8657112717628479,0.9655526876449584,0.4439929127693176,0.8177313208580017,0.8177313208580017,0.0,53.43712615966797,46.0,47276.80859375,0.0,515.1534423828125,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.685302734375,293.1499938964844,293.1499938964844,280.6499938964844,41545.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441275715827942,1.0,0.0,0.0,3.4557535648345947,3.455776691436768,7.968541808622831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.04052734375,0.0,1366.8900146484375,1895.4371337890625,0.0,1974.8658447265625,0.8668323755264282,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101327061653137,0.3253857791423797,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013402462005616,0.2653860449790954,0.2517222166061401,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266710638999939,0.2034505009651184,0.142953485250473,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683089017868042,0.237472653388977,0.2256072610616684,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117995023727417,0.1278046667575836,0.5800410509109497,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,301.2328186035156,297.2629699707031,284.8818054199219,1.0,0.3438094854354858,1.0,1.0,0.7040520906448364,1.0,-1.8312638998031616,0.8657112717628479,0.9655526876449584,0.4439929127693176,0.8177313208580017,0.8177313208580017,0.0,53.43712615966797,46.0,47276.80859375,0.0,515.1534423828125,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.685302734375,293.1499938964844,293.1499938964844,280.6499938964844,41545.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441275715827942,1.0,0.0,0.0,3.4557535648345947,3.455776691436768,7.968541808622831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.04052734375,0.0,1366.8900146484375,1895.4371337890625,0.0,1974.8658447265625,0.8668323755264282,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4126006364822387,0.3197569251060486,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080358743667604,0.2665497064590454,0.2526241838932037,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8317030668258667,0.2040684521198272,0.1432513147592544,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740553855895996,0.2381789535284042,0.2260958552360534,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158684730529785,0.1279160231351852,0.5799383521080017,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,301.2317199707031,297.26739501953125,285.02764892578125,1.0,0.3422632813453674,1.0,1.0,0.704297661781311,1.0,-1.826399207115173,0.863210916519165,0.9631882905960084,0.4424543678760528,0.9098454117774964,0.9098454117774964,0.0,52.24753189086914,46.0,46672.671875,0.0,508.24169921875,1.0,280.5972595214844,283.77264404296875,299.4862365722656,302.47198486328125,293.1499938964844,293.1499938964844,280.6499938964844,34730.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358636260032654,1.0,0.0,0.0,3.503650665283203,3.5036730766296387,8.190961580112344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.07470703125,0.0,1367.2420654296875,1895.4371337890625,0.0,1904.4520263671875,0.8743960857391357,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156289100646972,0.3153399527072906,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143180847167968,0.2678689658641815,0.2537924945354461,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361839056015015,0.2048261761665344,0.1437273025512695,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791424036026001,0.2390266805887222,0.2268236577510833,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193259000778198,0.1281352639198303,0.5805971622467041,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,301.2325439453125,297.2746276855469,285.0105285644531,1.0,0.3412471413612366,1.0,1.0,0.704219400882721,1.0,-1.8247320652008057,0.8624154925346375,0.9623165130615234,0.4419876635074615,0.933948278427124,0.933948278427124,0.0,51.37750625610352,49.0,46782.80859375,0.0,504.4444580078125,1.0,280.6415710449219,283.74664306640625,299.50341796875,302.5335998535156,293.1499938964844,293.1499938964844,280.3500061035156,32617.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326205372810364,1.0,0.0,0.0,3.604835510253906,3.6048583984375,8.670900228935352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9580078125,0.0,1458.50390625,1895.4371337890625,0.0,1877.07763671875,0.8925336003303528,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205862283706665,0.3108035326004028,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222304821014404,0.2698634266853332,0.2558107674121856,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413540124893188,0.2057520598173141,0.14446522295475,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850458264350891,0.2401306927204132,0.2279922068119049,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229257822036743,0.1282525509595871,0.5814141631126404,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,301.2298889160156,297.27947998046875,284.8935546875,1.0,0.3405472636222839,1.0,1.0,0.7040629386901855,1.0,-1.824976682662964,0.8626130223274231,0.962363600730896,0.4420916438102722,0.8154894709587097,0.8154894709587097,0.0,50.540283203125,52.0,46896.46875,0.0,502.0039367675781,1.0,280.35809326171875,283.6381225585937,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404505014419556,1.0,0.0,0.0,3.4097397327423096,3.409762382507324,7.757749358461297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.26123046875,0.0,1318.428466796875,1895.4371337890625,0.0,1943.4208984375,0.8568499684333801,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205862283706665,0.3108035326004028,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222304821014404,0.2698634266853332,0.2558107674121856,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413540124893188,0.2057520598173141,0.14446522295475,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850458264350891,0.2401306927204132,0.2279922068119049,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229257822036743,0.1282525509595871,0.5814141631126404,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,301.2298889160156,297.27947998046875,284.8935546875,1.0,0.3405472636222839,1.0,1.0,0.7040629386901855,1.0,-1.824976682662964,0.8626130223274231,0.962363600730896,0.4420916438102722,0.8154894709587097,0.8154894709587097,0.0,50.540283203125,52.0,46896.46875,0.0,502.0039367675781,1.0,280.35809326171875,283.6381225585937,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404505014419556,1.0,0.0,0.0,3.4097397327423096,3.409762382507324,7.757749358461297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.26123046875,0.0,1318.428466796875,1895.4371337890625,0.0,1943.4208984375,0.8568499684333801,1.0,0.0,3.0,1.0,0.0
17663940,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257337152957916,0.3098581731319427,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264415502548218,0.2724301815032959,0.2580357789993286,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437634706497192,0.2071790397167205,0.1453322023153305,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877353072166443,0.2417255043983459,0.2293232083320617,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240302562713623,0.1285949796438217,0.5824965834617615,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,301.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413027822971344,1.0,1.0,0.7039064168930054,1.0,-1.830447673797608,0.8654149174690247,0.9650328159332277,0.4436159133911133,0.9383081197738647,0.9383081197738647,0.0,50.48835754394531,55.0,46655.78125,0.0,505.4285278320313,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299168109893799,1.0,0.0,0.0,3.5861029624938965,3.586125612258911,8.581017709730077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3134765625,0.0,1434.4078369140625,1895.4371337890625,0.0,1854.37109375,0.8879131078720093,1.0,0.0,3.0,1.0,0.0
17664000,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257337152957916,0.3098581731319427,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264415502548218,0.2724301815032959,0.2580357789993286,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437634706497192,0.2071790397167205,0.1453322023153305,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877353072166443,0.2417255043983459,0.2293232083320617,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240302562713623,0.1285949796438217,0.5824965834617615,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,301.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413027822971344,1.0,1.0,0.7039064168930054,1.0,-1.830447673797608,0.8654149174690247,0.9650328159332277,0.4436159133911133,0.9383081197738647,0.9383081197738647,0.0,50.48835754394531,55.0,46655.78125,0.0,505.4285278320313,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299168109893799,1.0,0.0,0.0,3.5861029624938965,3.586125612258911,8.581017709730077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3134765625,0.0,1434.4078369140625,1895.4371337890625,0.0,1854.37109375,0.8879131078720093,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.428754597902298,0.3123663365840912,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264755845069884,0.2744594216346741,0.2601490020751953,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430513739585876,0.2081100195646286,0.1461192518472671,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.886909008026123,0.2428285032510757,0.2305515706539154,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225608825683594,0.1286701411008834,0.5833926796913147,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,301.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432149291038513,1.0,1.0,0.7039523124694824,1.0,-1.8394922018051147,0.8698998093605042,0.9695923924446106,0.4460780024528503,0.8243486881256104,0.8243486881256104,0.0,51.1558952331543,58.0,47121.81640625,0.0,513.4864501953125,1.0,280.35809326171875,283.6356506347656,299.592529296875,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394615411758423,1.0,0.0,0.0,3.4291491508483887,3.4291720390319824,7.846321068427642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.791015625,0.0,1331.3756103515625,1895.4371337890625,0.0,1934.9945068359373,0.8601950407028198,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.428754597902298,0.3123663365840912,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264755845069884,0.2744594216346741,0.2601490020751953,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430513739585876,0.2081100195646286,0.1461192518472671,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.886909008026123,0.2428285032510757,0.2305515706539154,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225608825683594,0.1286701411008834,0.5833926796913147,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,301.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432149291038513,1.0,1.0,0.7039523124694824,1.0,-1.8394922018051147,0.8698998093605042,0.9695923924446106,0.4460780024528503,0.8243486881256104,0.8243486881256104,0.0,51.1558952331543,58.0,47121.81640625,0.0,513.4864501953125,1.0,280.35809326171875,283.6356506347656,299.592529296875,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394615411758423,1.0,0.0,0.0,3.4291491508483887,3.4291720390319824,7.846321068427642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.791015625,0.0,1331.3756103515625,1895.4371337890625,0.0,1934.9945068359373,0.8601950407028198,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311112463474273,0.3169437944889068,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243841171264648,0.2770557701587677,0.2624342441558838,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407917618751526,0.2095308452844619,0.1470076888799667,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842779994010925,0.2444120645523071,0.2319066971540451,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197136878967285,0.1290007382631302,0.584544837474823,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,301.2277526855469,297.29376220703125,285.0350646972656,1.0,0.3460061848163605,1.0,1.0,0.7039982080459595,1.0,-1.8518069982528689,0.8760159611701965,0.975791037082672,0.4494183361530304,0.9585209488868712,0.9585209488868712,0.0,52.29005432128906,61.0,47138.48828125,0.0,525.2845458984375,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308222651481628,1.0,0.0,0.0,3.6183152198791504,3.618338108062744,8.735868846088124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2529296875,0.0,1465.2939453125,1895.4371337890625,0.0,1861.96337890625,0.8948174118995667,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311112463474273,0.3169437944889068,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243841171264648,0.2770557701587677,0.2624342441558838,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407917618751526,0.2095308452844619,0.1470076888799667,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842779994010925,0.2444120645523071,0.2319066971540451,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197136878967285,0.1290007382631302,0.584544837474823,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,301.2277526855469,297.29376220703125,285.0350646972656,1.0,0.3460061848163605,1.0,1.0,0.7039982080459595,1.0,-1.8518069982528689,0.8760159611701965,0.975791037082672,0.4494183361530304,0.9585209488868712,0.9585209488868712,0.0,52.29005432128906,61.0,47138.48828125,0.0,525.2845458984375,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308222651481628,1.0,0.0,0.0,3.6183152198791504,3.618338108062744,8.735868846088124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2529296875,0.0,1465.2939453125,1895.4371337890625,0.0,1861.96337890625,0.8948174118995667,1.0,0.0,3.0,1.0,0.0
17664300,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314580857753753,0.319785475730896,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228442311286926,0.2781738638877868,0.2636546492576599,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393158912658691,0.2100759595632553,0.1475009322166443,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825560808181763,0.2450430691242218,0.2326538264751434,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180182337760925,0.1291076093912124,0.5854226350784302,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,301.2241516113281,297.2881774902344,284.8725280761719,1.0,0.3476926982402801,1.0,1.0,0.7040210962295532,1.0,-1.859228014945984,0.8796987533569336,0.9795293211936952,0.4514561593532562,0.8662514090538025,0.8662514090538025,0.0,52.99721908569336,61.0,48081.20703125,0.0,532.5380249023438,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.8387145996094,293.1499938964844,293.1499938964844,280.3500061035156,35560.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391200661659241,1.0,0.0,0.0,3.624691963195801,3.624715566635132,8.766686505623511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.205078125,0.0,1501.93115234375,1895.4371337890625,0.0,1932.0882568359373,0.8969487547874451,1.0,0.0,3.0,1.0,0.0
