time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4310001730918884,0.3236052393913269,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198888540267944,0.2790991961956024,0.2646054923534393,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367486000061035,0.2104416936635971,0.1478129625320434,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796384930610657,0.2454905658960342,0.2331553697586059,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153970003128052,0.1291158497333526,0.5857287645339966,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,301.21807861328125,297.27734375,284.8999328613281,1.0,0.3495043814182281,1.0,1.0,0.7042112350463867,1.0,-1.8663010597229004,0.8831401467323303,0.9831608533859252,0.4533312320709228,0.8430567979812622,0.8430567979812622,0.0,53.88924407958984,64.0,47977.33203125,0.0,540.1932983398438,1.0,280.3580627441406,283.6220703125,299.6201477050781,302.7862243652344,293.1499938964844,293.1499938964844,280.6499938964844,39325.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423893809318542,1.0,0.0,0.0,3.5065925121307373,3.50661563873291,8.204722234950168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.48828125,0.0,1403.3006591796875,1895.4371337890625,0.0,1959.9788818359373,0.8761836290359497,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303011894226074,0.331297755241394,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.91469144821167,0.2817177474498749,0.2669226825237274,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321847915649414,0.211842656135559,0.148698091506958,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743643760681152,0.2470493167638778,0.234501451253891,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104400396347046,0.1295104771852493,0.5872597694396973,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,301.21484375,297.27032470703125,285.0496826171875,1.0,0.3535188436508178,1.0,1.0,0.7045915126800537,1.0,-1.8828357458114624,0.8912110328674316,0.991624653339386,0.457707017660141,0.9897955060005188,0.9897955060005188,0.0,55.76692581176758,67.0,48127.3125,0.0,557.6328125,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6835021972656,293.1499938964844,293.1499938964844,280.3500061035156,31390.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355227470397949,1.0,0.0,0.0,3.6927132606506334,3.692736864089966,9.09880725430412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.263671875,0.0,1546.3197021484375,1895.4371337890625,0.0,1901.568115234375,0.9115086197853088,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303011894226074,0.331297755241394,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.91469144821167,0.2817177474498749,0.2669226825237274,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321847915649414,0.211842656135559,0.148698091506958,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743643760681152,0.2470493167638778,0.234501451253891,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104400396347046,0.1295104771852493,0.5872597694396973,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,301.21484375,297.27032470703125,285.0496826171875,1.0,0.3535188436508178,1.0,1.0,0.7045915126800537,1.0,-1.8828357458114624,0.8912110328674316,0.991624653339386,0.457707017660141,0.9897955060005188,0.9897955060005188,0.0,55.76692581176758,67.0,48127.3125,0.0,557.6328125,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6835021972656,293.1499938964844,293.1499938964844,280.3500061035156,31390.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355227470397949,1.0,0.0,0.0,3.6927132606506334,3.692736864089966,9.09880725430412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.263671875,0.0,1546.3197021484375,1895.4371337890625,0.0,1901.568115234375,0.9115086197853088,1.0,0.0,3.0,1.0,0.0
17664540,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273759126663208,0.3402578234672546,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.908433735370636,0.2837688326835632,0.2691441178321838,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267114162445068,0.2127211838960647,0.1495108008384704,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681095838546753,0.2480932176113128,0.2357571125030517,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044662237167358,0.1296450495719909,0.5887479782104492,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,301.2109375,297.2591247558594,284.8926086425781,1.0,0.3579501211643219,1.0,1.0,0.7049717307090759,1.0,-1.9005337953567505,0.8998531103134155,1.000680685043335,0.4624462127685547,0.8672860264778137,0.8672860264778137,0.0,57.96808624267578,70.0,49154.07421875,0.0,577.2301025390625,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484728097915649,1.0,0.0,0.0,3.621742486953736,3.621766805648804,8.752425628699712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.4169921875,0.0,1521.424560546875,1895.4371337890625,0.0,2012.25341796875,0.9007061123847961,1.0,0.0,3.0,1.0,0.0
17664600,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273759126663208,0.3402578234672546,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.908433735370636,0.2837688326835632,0.2691441178321838,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267114162445068,0.2127211838960647,0.1495108008384704,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681095838546753,0.2480932176113128,0.2357571125030517,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044662237167358,0.1296450495719909,0.5887479782104492,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,301.2109375,297.2591247558594,284.8926086425781,1.0,0.3579501211643219,1.0,1.0,0.7049717307090759,1.0,-1.9005337953567505,0.8998531103134155,1.000680685043335,0.4624462127685547,0.8672860264778137,0.8672860264778137,0.0,57.96808624267578,70.0,49154.07421875,0.0,577.2301025390625,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484728097915649,1.0,0.0,0.0,3.621742486953736,3.621766805648804,8.752425628699712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.4169921875,0.0,1521.424560546875,1895.4371337890625,0.0,2012.25341796875,0.9007061123847961,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242924153804779,0.3498668968677521,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022393226623536,0.2863659262657165,0.2714475989341736,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210168480873108,0.2140583992004394,0.1503583192825317,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616721034049988,0.2495872974395752,0.2370512336492538,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981036067008972,0.1299521028995514,0.5900496244430542,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,301.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626399934291839,1.0,1.0,0.7055879831314087,1.0,-1.918971419334412,0.9087734222412108,1.010197997093201,0.4672624170780182,1.0,1.0,0.0,60.37266540527344,58.0,49119.21875,0.0,598.3687744140625,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7649841308594,293.1499938964844,293.1499938964844,280.3500061035156,32148.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419506311416626,1.0,0.0,0.0,3.7780261039733887,3.7780508995056152,9.524084134682198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1533203125,0.0,1650.4952392578125,1895.4371337890625,0.0,1956.2274169921875,0.9311090707778932,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242924153804779,0.3498668968677521,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022393226623536,0.2863659262657165,0.2714475989341736,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210168480873108,0.2140583992004394,0.1503583192825317,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616721034049988,0.2495872974395752,0.2370512336492538,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981036067008972,0.1299521028995514,0.5900496244430542,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,301.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626399934291839,1.0,1.0,0.7055879831314087,1.0,-1.918971419334412,0.9087734222412108,1.010197997093201,0.4672624170780182,1.0,1.0,0.0,60.37266540527344,58.0,49119.21875,0.0,598.3687744140625,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7649841308594,293.1499938964844,293.1499938964844,280.3500061035156,32148.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419506311416626,1.0,0.0,0.0,3.7780261039733887,3.7780508995056152,9.524084134682198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1533203125,0.0,1650.4952392578125,1895.4371337890625,0.0,1956.2274169921875,0.9311090707778932,1.0,0.0,3.0,1.0,0.0
17664780,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.421159416437149,0.3465425968170166,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077470302581788,0.2883634865283966,0.2735466957092285,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246481418609619,0.2148480713367462,0.1510528624057769,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657312393188477,0.2505420744419098,0.2381471097469329,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006450891494751,0.129926711320877,0.5904638767242432,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,301.2160339355469,297.2529602050781,284.8747863769531,1.0,0.361673891544342,1.0,1.0,0.7062042355537415,1.0,-1.9201668500900269,0.9090529680252076,1.0111140012741089,0.4674952328205108,0.878614604473114,0.878614604473114,0.0,59.72212219238281,46.0,49810.703125,0.0,597.1093139648438,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38780.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539474964141846,1.0,0.0,0.0,3.711843729019165,3.71186876296997,9.193325354317494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.9208984375,0.0,1624.2269287109375,1895.4371337890625,0.0,2059.69873046875,0.9204702973365784,1.0,0.0,3.0,1.0,0.0
17664840,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.421159416437149,0.3465425968170166,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077470302581788,0.2883634865283966,0.2735466957092285,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246481418609619,0.2148480713367462,0.1510528624057769,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657312393188477,0.2505420744419098,0.2381471097469329,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006450891494751,0.129926711320877,0.5904638767242432,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,301.2160339355469,297.2529602050781,284.8747863769531,1.0,0.361673891544342,1.0,1.0,0.7062042355537415,1.0,-1.9201668500900269,0.9090529680252076,1.0111140012741089,0.4674952328205108,0.878614604473114,0.878614604473114,0.0,59.72212219238281,46.0,49810.703125,0.0,597.1093139648438,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38780.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539474964141846,1.0,0.0,0.0,3.711843729019165,3.71186876296997,9.193325354317494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.9208984375,0.0,1624.2269287109375,1895.4371337890625,0.0,2059.69873046875,0.9204702973365784,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.421240359544754,0.3406897783279419,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9145972728729248,0.2894981503486633,0.2744152545928955,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293963670730591,0.2153526842594146,0.151271641254425,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711333870887756,0.2511207461357116,0.238515704870224,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046781182289124,0.1299437880516052,0.5899983048439026,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,301.2192077636719,297.2535705566406,285.02984619140625,1.0,0.3595311045646667,1.0,1.0,0.7065123915672302,1.0,-1.9143314361572263,0.9060055017471312,1.0083259344100952,0.4657711684703827,0.9714974164962769,0.9714974164962769,0.0,58.39117431640625,46.0,49017.96484375,0.0,588.520263671875,1.0,280.6034851074219,283.72821044921875,299.5865173339844,302.7215881347656,293.1499938964844,293.1499938964844,280.6499938964844,34587.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472432851791382,1.0,0.0,0.0,3.7378554344177246,3.737879991531372,9.322626510765986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.3466796875,0.0,1622.306884765625,1895.4371337890625,0.0,2001.6497802734373,0.9261484742164612,1.0,0.0,3.0,1.0,0.0
17664960,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.422860324382782,0.3317300379276275,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255249500274658,0.2908432781696319,0.2755487561225891,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.836982011795044,0.2160426676273346,0.1516591012477874,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797641396522522,0.2518852353096008,0.2391095608472824,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112946510314941,0.1300935745239257,0.5901085734367371,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,301.2250366210937,297.2583923339844,285.01812744140625,1.0,0.3564880192279815,1.0,1.0,0.7067182064056396,1.0,-1.906246900558472,0.90188330411911,1.0043636560440063,0.4634599089622497,1.0,1.0,0.0,56.4134521484375,49.0,48987.99609375,0.0,576.2679443359375,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7724304199219,293.1499938964844,293.1499938964844,280.3500061035156,32933.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744831383228302,1.0,0.0,0.0,3.8231992721557617,3.8232245445251465,9.753200629347702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.8154296875,0.0,1710.501953125,1895.4371337890625,0.0,1980.9051513671875,0.942017138004303,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267325103282928,0.3221206963062286,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387628436088562,0.2928248643875122,0.2775418758392334,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458482623100281,0.216791033744812,0.1522596627473831,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898548483848572,0.2527809739112854,0.240063264966011,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182682752609253,0.1301387846469879,0.5903416275978088,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,301.2347717285156,297.2600402832031,284.861328125,1.0,0.3539510667324066,1.0,1.0,0.7071298956871033,1.0,-1.8992385864257808,0.8982445597648621,1.0009939670562744,0.4612381756305694,0.8521100282669067,0.8521100282669067,0.0,54.38091278076172,52.0,49173.3671875,0.0,564.69970703125,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528172135353088,1.0,0.0,0.0,3.660754680633545,3.660779714584351,8.941997862166318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.33935546875,0.0,1583.378173828125,1895.4371337890625,0.0,2049.873291015625,0.911270797252655,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267325103282928,0.3221206963062286,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387628436088562,0.2928248643875122,0.2775418758392334,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458482623100281,0.216791033744812,0.1522596627473831,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898548483848572,0.2527809739112854,0.240063264966011,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182682752609253,0.1301387846469879,0.5903416275978088,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,301.2347717285156,297.2600402832031,284.861328125,1.0,0.3539510667324066,1.0,1.0,0.7071298956871033,1.0,-1.8992385864257808,0.8982445597648621,1.0009939670562744,0.4612381756305694,0.8521100282669067,0.8521100282669067,0.0,54.38091278076172,52.0,49173.3671875,0.0,564.69970703125,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528172135353088,1.0,0.0,0.0,3.660754680633545,3.660779714584351,8.941997862166318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.33935546875,0.0,1583.378173828125,1895.4371337890625,0.0,2049.873291015625,0.911270797252655,1.0,0.0,3.0,1.0,0.0
17665140,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317820966243744,0.3173739910125732,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469559192657472,0.2955284416675567,0.2797941565513611,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512248396873474,0.2181244045495987,0.1530065089464187,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958539366722107,0.2542488574981689,0.2412006109952926,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219852805137634,0.130506232380867,0.5912352800369263,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,301.2518310546875,297.27001953125,285.0242614746094,1.0,0.353249192237854,1.0,1.0,0.7075415849685669,1.0,-1.899572730064392,0.8982512950897217,1.0013214349746704,0.4610853493213653,0.9883561730384828,0.9883561730384828,0.0,53.48674774169922,55.0,48633.5078125,0.0,562.0455932617188,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7426147460937,293.1499938964844,293.1499938964844,280.3500061035156,32912.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417677640914917,1.0,0.0,0.0,3.783390045166016,3.783414840698242,9.551146149533452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.4140625,0.0,1662.7491455078125,1895.4371337890625,0.0,1954.6644287109373,0.9329718351364136,1.0,0.0,3.0,1.0,0.0
17665200,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317820966243744,0.3173739910125732,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469559192657472,0.2955284416675567,0.2797941565513611,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512248396873474,0.2181244045495987,0.1530065089464187,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958539366722107,0.2542488574981689,0.2412006109952926,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219852805137634,0.130506232380867,0.5912352800369263,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,301.2518310546875,297.27001953125,285.0242614746094,1.0,0.353249192237854,1.0,1.0,0.7075415849685669,1.0,-1.899572730064392,0.8982512950897217,1.0013214349746704,0.4610853493213653,0.9883561730384828,0.9883561730384828,0.0,53.48674774169922,55.0,48633.5078125,0.0,562.0455932617188,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7426147460937,293.1499938964844,293.1499938964844,280.3500061035156,32912.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417677640914917,1.0,0.0,0.0,3.783390045166016,3.783414840698242,9.551146149533452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.4140625,0.0,1662.7491455078125,1895.4371337890625,0.0,1954.6644287109373,0.9329718351364136,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353326857089996,0.3166757225990295,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505937099456788,0.297747254371643,0.2820820808410644,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531168103218079,0.2189430892467498,0.1537204980850219,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979364633560181,0.2552105486392975,0.2423016875982284,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228959202766418,0.1306381672620773,0.5923207402229309,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,301.2679138183594,297.2723083496094,284.8793029785156,1.0,0.3540351688861847,1.0,1.0,0.7075729370117188,1.0,-1.904963493347168,0.9009214043617249,1.004042148590088,0.4625330865383148,0.8567959070205688,0.8567959070205688,0.0,53.48280715942383,73.0,49099.73046875,0.0,565.8487548828125,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.8991394042969,293.1499938964844,293.1499938964844,280.6499938964844,40366.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503945827484131,1.0,0.0,0.0,3.642186164855957,3.642210960388184,8.851513939589495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.037109375,0.0,1557.092041015625,1895.4371337890625,0.0,2028.8656005859373,0.9068076014518738,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353326857089996,0.3166757225990295,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505937099456788,0.297747254371643,0.2820820808410644,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531168103218079,0.2189430892467498,0.1537204980850219,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979364633560181,0.2552105486392975,0.2423016875982284,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228959202766418,0.1306381672620773,0.5923207402229309,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,301.2679138183594,297.2723083496094,284.8793029785156,1.0,0.3540351688861847,1.0,1.0,0.7075729370117188,1.0,-1.904963493347168,0.9009214043617249,1.004042148590088,0.4625330865383148,0.8567959070205688,0.8567959070205688,0.0,53.48280715942383,73.0,49099.73046875,0.0,565.8487548828125,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.8991394042969,293.1499938964844,293.1499938964844,280.6499938964844,40366.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503945827484131,1.0,0.0,0.0,3.642186164855957,3.642210960388184,8.851513939589495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.037109375,0.0,1557.092041015625,1895.4371337890625,0.0,2028.8656005859373,0.9068076014518738,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.436692327260971,0.3329706192016601,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.936008095741272,0.3006841838359833,0.2847092151641845,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410951495170593,0.2203346043825149,0.1546180248260498,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842881917953491,0.2567363083362579,0.2436417341232299,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120558619499207,0.1310599595308303,0.5941986441612244,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,301.28778076171875,297.27447509765625,285.0659484863281,1.0,0.3618606925010681,1.0,1.0,0.7076042294502258,1.0,-1.932605504989624,0.9147224426269532,1.017883062362671,0.4699611961841583,1.0,1.0,0.0,57.27555847167969,91.0,49210.7734375,0.0,598.1998901367188,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408980131149292,1.0,0.0,0.0,3.790061712265015,3.790086507797241,9.584861118128174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.41796875,0.0,1666.2935791015625,1895.4371337890625,0.0,1947.23779296875,0.9340827465057372,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.436692327260971,0.3329706192016601,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.936008095741272,0.3006841838359833,0.2847092151641845,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410951495170593,0.2203346043825149,0.1546180248260498,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842881917953491,0.2567363083362579,0.2436417341232299,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120558619499207,0.1310599595308303,0.5941986441612244,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,301.28778076171875,297.27447509765625,285.0659484863281,1.0,0.3618606925010681,1.0,1.0,0.7076042294502258,1.0,-1.932605504989624,0.9147224426269532,1.017883062362671,0.4699611961841583,1.0,1.0,0.0,57.27555847167969,91.0,49210.7734375,0.0,598.1998901367188,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408980131149292,1.0,0.0,0.0,3.790061712265015,3.790086507797241,9.584861118128174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.41796875,0.0,1666.2935791015625,1895.4371337890625,0.0,1947.23779296875,0.9340827465057372,1.0,0.0,3.0,1.0,0.0
17665500,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347261488437652,0.3463423550128937,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236903190612792,0.3020302355289459,0.2862238883972168,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8317586779594421,0.2209170311689376,0.1551949828863144,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.873568594455719,0.2573939859867096,0.2444903701543808,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030218243598938,0.1312451213598251,0.5958006381988525,284.9346618652344,284.95001220703125,301.5375671386719,296.654296875,301.2950439453125,297.2681884765625,284.9208068847656,1.0,0.3678317666053772,1.0,1.0,0.7076199054718018,1.0,-1.954112410545349,0.925438404083252,1.0286741256713867,0.4758715629577636,0.9475142359733582,0.9475142359733582,0.0,60.49034881591797,91.0,50644.57421875,0.0,624.841552734375,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.0514831542969,293.1499938964844,293.1499938964844,280.3500061035156,34237.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493422031402588,1.0,0.0,0.0,3.8213512897491455,3.8213765621185294,9.743773716763826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.537109375,0.0,1718.48291015625,1895.4371337890625,0.0,2019.7628173828125,0.941399872303009,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4304433465003967,0.3630768954753876,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087652564048768,0.3031370341777801,0.2874807715415954,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8203045129776001,0.2212793827056884,0.1556033790111541,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8606438636779785,0.2578310668468475,0.2451138645410537,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918033957481384,0.131293386220932,0.5969191789627075,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,301.3013610839844,297.25927734375,284.9278869628906,1.0,0.3748872578144073,1.0,1.0,0.7080540657043457,1.0,-1.978296160697937,0.9373180866241456,1.0409780740737915,0.4823694825172424,0.9277700185775756,0.9277700185775756,0.0,64.6055908203125,94.0,51118.390625,0.0,657.1349487304688,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0473327636719,293.1499938964844,293.1499938964844,280.04998779296875,36554.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539111971855164,1.0,0.0,0.0,3.78369402885437,3.783719539642334,9.55268205871107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6630859375,0.0,1691.3565673828125,1895.4371337890625,0.0,2059.383056640625,0.9356050491333008,1.0,0.0,3.0,1.0,0.0
17665620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9885963797569276,0.4189219176769256,0.3797116577625274,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832130432128906,0.3051860630512237,0.2897592186927795,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.797244131565094,0.2218274474143982,0.1562473028898239,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371222615242004,0.2585196793079376,0.2461202293634414,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703360080718994,0.131046712398529,0.5978216528892517,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,301.3166198730469,297.24609375,284.8895874023437,1.0,0.3853146135807037,1.0,1.0,0.7089224457740784,1.0,-2.003749370574951,0.9495494961738586,1.0541999340057373,0.4893414676189422,0.8468611240386963,0.8468611240386963,0.0,72.99414825439453,97.0,52063.2734375,0.0,705.875732421875,1.0,280.05731201171875,283.5279846191406,299.7176818847656,303.1463928222656,293.1499938964844,293.1499938964844,280.3500061035156,40900.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642905116081238,1.0,0.0,0.0,3.581876754760742,3.5819010734558105,8.560804758417362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.92919921875,0.0,1494.6729736328125,1895.4371337890625,0.0,2150.3095703125,0.8948152661323547,1.0,0.0,3.0,1.0,0.0
17665680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9885963797569276,0.4189219176769256,0.3797116577625274,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832130432128906,0.3051860630512237,0.2897592186927795,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.797244131565094,0.2218274474143982,0.1562473028898239,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371222615242004,0.2585196793079376,0.2461202293634414,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703360080718994,0.131046712398529,0.5978216528892517,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,301.3166198730469,297.24609375,284.8895874023437,1.0,0.3853146135807037,1.0,1.0,0.7089224457740784,1.0,-2.003749370574951,0.9495494961738586,1.0541999340057373,0.4893414676189422,0.8468611240386963,0.8468611240386963,0.0,72.99414825439453,97.0,52063.2734375,0.0,705.875732421875,1.0,280.05731201171875,283.5279846191406,299.7176818847656,303.1463928222656,293.1499938964844,293.1499938964844,280.3500061035156,40900.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642905116081238,1.0,0.0,0.0,3.581876754760742,3.5819010734558105,8.560804758417362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.92919921875,0.0,1494.6729736328125,1895.4371337890625,0.0,2150.3095703125,0.8948152661323547,1.0,0.0,3.0,1.0,0.0
17665740,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588130712509156,0.4143769741058349,0.3741815984249115,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615371584892273,0.3079383075237274,0.292491465806961,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764103412628174,0.2229620814323425,0.1571609079837799,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170787692070007,0.2597992718219757,0.2474892884492874,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516838669776917,0.1309062242507934,0.5983846783638,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,301.341552734375,297.249755859375,285.0249328613281,1.0,0.392738938331604,1.0,1.0,0.7097907662391663,1.0,-2.004164218902588,0.9493788480758668,1.0547854900360107,0.4890645742416382,0.9704661965370178,0.9704661965370178,0.0,81.47881317138672,100.0,51666.05078125,0.0,735.042724609375,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113830566406,293.1499938964844,293.1499938964844,280.04998779296875,32763.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553696632385254,1.0,0.0,0.0,3.723688125610352,3.723712205886841,9.252090649169986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8857421875,0.0,1591.9991455078125,1895.4371337890625,0.0,2072.083984375,0.9195254445075988,1.0,0.0,3.0,1.0,0.0
17665800,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588130712509156,0.4143769741058349,0.3741815984249115,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615371584892273,0.3079383075237274,0.292491465806961,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764103412628174,0.2229620814323425,0.1571609079837799,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170787692070007,0.2597992718219757,0.2474892884492874,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516838669776917,0.1309062242507934,0.5983846783638,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,301.341552734375,297.249755859375,285.0249328613281,1.0,0.392738938331604,1.0,1.0,0.7097907662391663,1.0,-2.004164218902588,0.9493788480758668,1.0547854900360107,0.4890645742416382,0.9704661965370178,0.9704661965370178,0.0,81.47881317138672,100.0,51666.05078125,0.0,735.042724609375,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113830566406,293.1499938964844,293.1499938964844,280.04998779296875,32763.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553696632385254,1.0,0.0,0.0,3.723688125610352,3.723712205886841,9.252090649169986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8857421875,0.0,1591.9991455078125,1895.4371337890625,0.0,2072.083984375,0.9195254445075988,1.0,0.0,3.0,1.0,0.0
17665860,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371681213378906,0.4113355875015259,0.3716918230056762,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485651016235352,0.3100555837154388,0.2949525713920593,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.763408362865448,0.2235440015792846,0.1578938364982605,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036530017852783,0.2605383992195129,0.2486294656991958,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401308178901672,0.1305726319551468,0.5985006093978882,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,301.364990234375,297.2474975585937,284.8929138183594,1.0,0.3985831141471863,1.0,1.0,0.7108300924301147,1.0,-2.006521701812744,0.9500998854637146,1.0564218759536743,0.4892859756946563,0.8525986671447754,0.8525986671447754,0.0,87.95942687988281,88.0,52169.546875,0.0,759.1286010742188,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822814941406,293.1499938964844,293.1499938964844,280.3500061035156,39915.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636622786521912,1.0,0.0,0.0,3.588717699050904,3.5887417793273926,8.593535198997415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.2939453125,0.0,1494.856201171875,1895.4371337890625,0.0,2144.771240234375,0.8948138952255249,1.0,0.0,3.0,1.0,0.0
17665920,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371681213378906,0.4113355875015259,0.3716918230056762,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485651016235352,0.3100555837154388,0.2949525713920593,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.763408362865448,0.2235440015792846,0.1578938364982605,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036530017852783,0.2605383992195129,0.2486294656991958,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401308178901672,0.1305726319551468,0.5985006093978882,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,301.364990234375,297.2474975585937,284.8929138183594,1.0,0.3985831141471863,1.0,1.0,0.7108300924301147,1.0,-2.006521701812744,0.9500998854637146,1.0564218759536743,0.4892859756946563,0.8525986671447754,0.8525986671447754,0.0,87.95942687988281,88.0,52169.546875,0.0,759.1286010742188,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822814941406,293.1499938964844,293.1499938964844,280.3500061035156,39915.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636622786521912,1.0,0.0,0.0,3.588717699050904,3.5887417793273926,8.593535198997415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.2939453125,0.0,1494.856201171875,1895.4371337890625,0.0,2144.771240234375,0.8948138952255249,1.0,0.0,3.0,1.0,0.0
17665980,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9361253380775452,0.4102663397789001,0.3702518939971924,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510296940803528,0.3128255009651184,0.2973254024982452,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646769881248474,0.2246689647436142,0.1585274189710617,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050230741500854,0.2618048191070556,0.2496220916509628,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401324272155762,0.1305898874998092,0.5979098081588745,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,301.3940124511719,297.2526550292969,285.031982421875,1.0,0.3983545303344726,1.0,1.0,0.7118694186210632,1.0,-2.0088822841644287,0.9508395791053772,1.0580427646636963,0.4894458651542663,0.9845550656318665,0.9845550656318665,0.0,87.89471435546875,76.0,51868.8671875,0.0,760.8838500976562,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32347.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540746331214905,1.0,0.0,0.0,3.740413188934326,3.7404375076293945,9.335389563602804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.33984375,0.0,1608.093994140625,1895.4371337890625,0.0,2060.80517578125,0.9228637218475342,1.0,0.0,3.0,1.0,0.0
17666040,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9361253380775452,0.4102663397789001,0.3702518939971924,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510296940803528,0.3128255009651184,0.2973254024982452,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646769881248474,0.2246689647436142,0.1585274189710617,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050230741500854,0.2618048191070556,0.2496220916509628,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401324272155762,0.1305898874998092,0.5979098081588745,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,301.3940124511719,297.2526550292969,285.031982421875,1.0,0.3983545303344726,1.0,1.0,0.7118694186210632,1.0,-2.0088822841644287,0.9508395791053772,1.0580427646636963,0.4894458651542663,0.9845550656318665,0.9845550656318665,0.0,87.89471435546875,76.0,51868.8671875,0.0,760.8838500976562,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32347.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540746331214905,1.0,0.0,0.0,3.740413188934326,3.7404375076293945,9.335389563602804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.33984375,0.0,1608.093994140625,1895.4371337890625,0.0,2060.80517578125,0.9228637218475342,1.0,0.0,3.0,1.0,0.0
17666100,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9411534070968628,0.4093468487262726,0.3696584105491638,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564795851707458,0.3140285313129425,0.2985432744026184,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7692005634307861,0.2250814586877823,0.1588600575923919,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098069429397583,0.2622891664505005,0.2501395642757416,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433019638061523,0.1305817812681198,0.5977832674980164,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,301.4078674316406,297.25299072265625,284.86572265625,1.0,0.3968455791473388,1.0,1.0,0.7123891115188599,1.0,-2.010504007339477,0.9514192938804626,1.0590847730636597,0.4896930158138275,0.8869013786315918,0.8869013786315918,0.0,86.05029296875,76.0,52733.83984375,0.0,755.9271240234375,1.0,280.09527587890625,283.4786682128906,299.811767578125,303.3150634765625,293.1499938964844,293.1499938964844,280.04998779296875,36044.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609279155731201,1.0,0.0,0.0,3.738728046417236,3.738752841949463,9.326979579782346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.1826171875,0.0,1634.4830322265625,1895.4371337890625,0.0,2120.716552734375,0.9230023622512816,1.0,0.0,3.0,1.0,0.0
17666160,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474197626113892,0.4081223905086517,0.3685286045074463,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631808757781982,0.3150346577167511,0.2994444966316223,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747877240180969,0.2253194600343704,0.1589890271425247,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154906630516052,0.2625924050807953,0.2503790259361267,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473683714866638,0.1304759085178375,0.5969901084899902,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,301.4206848144531,297.2505187988281,284.8857116699219,1.0,0.3945359289646148,1.0,1.0,0.712666928768158,1.0,-2.0097217559814453,0.9509007930755616,1.0588208436965942,0.4893636405467987,0.8580914735794067,0.8580914735794067,0.0,83.61569213867188,64.0,52417.09765625,0.0,746.940185546875,1.0,280.0569152832031,283.51080322265625,299.81396484375,303.25994873046875,293.1499938964844,293.1499938964844,280.3500061035156,39736.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626298666000366,1.0,0.0,0.0,3.6209235191345215,3.62094783782959,8.748467621444433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.93994140625,0.0,1528.7926025390625,1895.4371337890625,0.0,2135.678955078125,0.9015271663665771,1.0,0.0,3.0,1.0,0.0
