time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687910079956056,0.4073932468891144,0.3671880960464477,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.885125994682312,0.3179559409618377,0.3016612231731415,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935918569564819,0.2265679240226745,0.1594904363155365,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.833568811416626,0.2639577686786651,0.2511695027351379,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617902517318726,0.13070909678936,0.5960454940795898,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,301.4530944824219,297.2561950683594,285.03173828125,1.0,0.3883336782455444,1.0,1.0,0.7132225632667542,1.0,-2.011186122894287,0.951408624649048,1.0597773790359497,0.4894734621047973,0.9921822547912598,0.9921822547912598,0.0,76.46499633789062,52.0,52095.9453125,0.0,723.6685791015625,1.0,280.3431091308594,283.6533203125,299.8008117675781,303.15142822265625,293.1499938964844,293.1499938964844,280.04998779296875,32432.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530378699302673,1.0,0.0,0.0,3.765131950378418,3.7651565074920654,9.45918372963206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.46875,0.0,1637.5333251953125,1895.4371337890625,0.0,2051.7900390625,0.9285082221031188,1.0,0.0,3.0,1.0,0.0
17666280,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687910079956056,0.4073932468891144,0.3671880960464477,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.885125994682312,0.3179559409618377,0.3016612231731415,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935918569564819,0.2265679240226745,0.1594904363155365,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.833568811416626,0.2639577686786651,0.2511695027351379,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617902517318726,0.13070909678936,0.5960454940795898,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,301.4530944824219,297.2561950683594,285.03173828125,1.0,0.3883336782455444,1.0,1.0,0.7132225632667542,1.0,-2.011186122894287,0.951408624649048,1.0597773790359497,0.4894734621047973,0.9921822547912598,0.9921822547912598,0.0,76.46499633789062,52.0,52095.9453125,0.0,723.6685791015625,1.0,280.3431091308594,283.6533203125,299.8008117675781,303.15142822265625,293.1499938964844,293.1499938964844,280.04998779296875,32432.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530378699302673,1.0,0.0,0.0,3.765131950378418,3.7651565074920654,9.45918372963206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.46875,0.0,1637.5333251953125,1895.4371337890625,0.0,2051.7900390625,0.9285082221031188,1.0,0.0,3.0,1.0,0.0
17666340,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994684636592865,0.4054741263389587,0.3655239045619964,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178146123886108,0.3203195631504059,0.3037578165531158,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199432492256165,0.2273495495319366,0.1599179953336715,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601887822151184,0.2648568153381347,0.2518604099750519,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840503811836243,0.1307887434959411,0.5952060222625732,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,301.48260498046875,297.254638671875,284.8838806152344,1.0,0.3806214928627014,1.0,1.0,0.7137781977653503,1.0,-2.01204514503479,0.9515919089317322,1.060453176498413,0.4895097613334656,0.8644325733184814,0.8644325733184814,0.0,67.77864837646484,40.0,52689.9375,0.0,694.6082763671875,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615755200386047,1.0,0.0,0.0,3.6501522064208975,3.650177001953125,8.890276035344868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.27197265625,0.0,1560.3487548828125,1895.4371337890625,0.0,2126.40576171875,0.9079867601394652,1.0,0.0,3.0,1.0,0.0
17666400,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994684636592865,0.4054741263389587,0.3655239045619964,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178146123886108,0.3203195631504059,0.3037578165531158,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199432492256165,0.2273495495319366,0.1599179953336715,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601887822151184,0.2648568153381347,0.2518604099750519,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840503811836243,0.1307887434959411,0.5952060222625732,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,301.48260498046875,297.254638671875,284.8838806152344,1.0,0.3806214928627014,1.0,1.0,0.7137781977653503,1.0,-2.01204514503479,0.9515919089317322,1.060453176498413,0.4895097613334656,0.8644325733184814,0.8644325733184814,0.0,67.77864837646484,40.0,52689.9375,0.0,694.6082763671875,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615755200386047,1.0,0.0,0.0,3.6501522064208975,3.650177001953125,8.890276035344868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.27197265625,0.0,1560.3487548828125,1895.4371337890625,0.0,2126.40576171875,0.9079867601394652,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.4087398946285248,0.3374386429786682,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.956812024116516,0.323302298784256,0.3060420155525207,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8474256992340088,0.2285880148410797,0.1604326218366623,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8912798166275024,0.2661985754966736,0.2526548504829407,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7090205550193787,0.1311239302158355,0.594682514667511,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,301.514892578125,297.2630615234375,284.9983825683594,1.0,0.3706943988800049,1.0,1.0,0.7142969965934753,1.0,-1.994448184967041,0.9440811276435852,1.050366997718811,0.4787182807922363,0.9642247557640076,0.9642247557640076,0.0,59.466556549072266,43.0,51682.625,0.0,648.2394409179688,1.0,280.3427734375,283.6260070800781,299.8693542480469,303.20623779296875,293.1499938964844,293.1499938964844,280.04998779296875,33699.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511935830116272,1.0,0.0,0.0,3.763007164001465,3.7630319595336914,9.448510809306754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.787109375,0.0,1644.822509765625,1895.4371337890625,0.0,2035.7862548828125,0.9286907315254213,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.4087398946285248,0.3374386429786682,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.956812024116516,0.323302298784256,0.3060420155525207,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8474256992340088,0.2285880148410797,0.1604326218366623,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8912798166275024,0.2661985754966736,0.2526548504829407,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7090205550193787,0.1311239302158355,0.594682514667511,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,301.514892578125,297.2630615234375,284.9983825683594,1.0,0.3706943988800049,1.0,1.0,0.7142969965934753,1.0,-1.994448184967041,0.9440811276435852,1.050366997718811,0.4787182807922363,0.9642247557640076,0.9642247557640076,0.0,59.466556549072266,43.0,51682.625,0.0,648.2394409179688,1.0,280.3427734375,283.6260070800781,299.8693542480469,303.20623779296875,293.1499938964844,293.1499938964844,280.04998779296875,33699.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511935830116272,1.0,0.0,0.0,3.763007164001465,3.7630319595336914,9.448510809306754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.787109375,0.0,1644.822509765625,1895.4371337890625,0.0,2035.7862548828125,0.9286907315254213,1.0,0.0,3.0,1.0,0.0
17666580,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.414530336856842,0.3235972821712494,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9728991985321044,0.3256493806838989,0.3083625733852386,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8600417971611023,0.2293544113636016,0.1610124260187149,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.905323088169098,0.2670677900314331,0.253538578748703,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7193326950073242,0.1314226388931274,0.5958179235458374,284.8590087890625,284.95001220703125,302.0892028808594,296.9408874511719,301.5491943359375,297.2661437988281,284.8658447265625,1.0,0.3641676902770996,1.0,1.0,0.7148157954216003,1.0,-1.9639177322387693,0.9272248148918152,1.0366928577423096,0.4756797850131988,0.8328260183334351,0.8328260183334351,0.0,56.22209548950195,61.0,51620.06640625,0.0,620.296142578125,1.0,280.0574645996094,283.5023193359375,299.9459228515625,303.35174560546875,293.1499938964844,293.1499938964844,280.3500061035156,41561.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565555572509766,1.0,0.0,0.0,3.571777582168579,3.5718019008636475,8.512597560184076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.16455078125,0.0,1488.59326171875,1895.4371337890625,0.0,2082.429443359375,0.8922486305236816,1.0,0.0,3.0,1.0,0.0
17666640,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.414530336856842,0.3235972821712494,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9728991985321044,0.3256493806838989,0.3083625733852386,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8600417971611023,0.2293544113636016,0.1610124260187149,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.905323088169098,0.2670677900314331,0.253538578748703,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7193326950073242,0.1314226388931274,0.5958179235458374,284.8590087890625,284.95001220703125,302.0892028808594,296.9408874511719,301.5491943359375,297.2661437988281,284.8658447265625,1.0,0.3641676902770996,1.0,1.0,0.7148157954216003,1.0,-1.9639177322387693,0.9272248148918152,1.0366928577423096,0.4756797850131988,0.8328260183334351,0.8328260183334351,0.0,56.22209548950195,61.0,51620.06640625,0.0,620.296142578125,1.0,280.0574645996094,283.5023193359375,299.9459228515625,303.35174560546875,293.1499938964844,293.1499938964844,280.3500061035156,41561.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565555572509766,1.0,0.0,0.0,3.571777582168579,3.5718019008636475,8.512597560184076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.16455078125,0.0,1488.59326171875,1895.4371337890625,0.0,2082.429443359375,0.8922486305236816,1.0,0.0,3.0,1.0,0.0
17666700,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.4177426695823669,0.3193821907043457,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9780152440071106,0.3271561563014984,0.3095312416553497,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8643032312393188,0.2300016283988952,0.1613065898418426,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9102136492729188,0.2677587866783142,0.2539797127246856,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7225838303565979,0.1317255795001983,0.5965564846992493,285.0258178710937,284.95001220703125,302.1239013671875,296.9608154296875,301.568359375,297.2712097167969,285.0361022949219,1.0,0.3645602166652679,1.0,1.0,0.7150751352310181,1.0,-1.9693918228149407,0.9298670291900636,1.039524793624878,0.4769824147224426,0.9399221539497375,0.9399221539497375,0.0,55.55043411254883,61.0,51201.25,0.0,619.8612060546875,1.0,280.2996520996094,283.6748046875,299.90625,303.1573486328125,293.1499938964844,293.1499938964844,280.3500061035156,34619.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477450370788574,1.0,0.0,0.0,3.617266893386841,3.617290496826172,8.730807508072758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.39453125,0.0,1486.81591796875,1895.4371337890625,0.0,2005.9744873046875,0.8996337056159973,1.0,0.0,3.0,1.0,0.0
17666760,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.4203006327152252,0.3223456144332886,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9767732620239258,0.3288637399673462,0.31110480427742,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8626313209533691,0.2308174818754196,0.1618559509515762,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9081612825393676,0.2686233818531036,0.2547659873962402,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7211573123931885,0.1321234405040741,0.5983019471168518,285.0341796875,284.95001220703125,302.1588439941406,296.98095703125,301.5884094238281,297.2767639160156,285.0323791503906,1.0,0.3667310774326324,1.0,1.0,0.7150343656539917,1.0,-1.9785313606262207,0.9344413876533508,1.0440900325775146,0.4794442355632782,0.9744200110435486,0.9744200110435486,0.0,56.33829116821289,79.0,51557.62890625,0.0,629.4534912109375,1.0,280.3424072265625,283.6596069335937,299.9449462890625,303.25390625,293.1499938964844,293.1499938964844,280.04998779296875,32518.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447831034660339,1.0,0.0,0.0,3.71674919128418,3.716773271560669,9.217641263603582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.20703125,0.0,1582.180908203125,1895.4371337890625,0.0,1980.490478515625,0.9178025126457214,1.0,0.0,3.0,1.0,0.0
17666820,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.4197337925434112,0.3416404724121094,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9612374901771544,0.3315052390098572,0.3139514327049255,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8480080962181091,0.2317889630794525,0.1627791225910186,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8916563987731934,0.2697048485279083,0.25611612200737,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7087525725364685,0.1325409263372421,0.6014344692230225,284.9107360839844,284.95001220703125,302.2292175292969,297.0216064453125,301.62164306640625,297.27252197265625,284.9189453125,1.0,0.3756924867630005,1.0,1.0,0.714952826499939,1.0,-2.011600971221924,0.950947105884552,1.060653805732727,0.4885727167129516,0.8805506825447083,0.8805506825447083,0.0,60.96553039550781,82.0,52935.3125,0.0,670.9203491210938,1.0,280.0569152832031,283.52783203125,300.04736328125,303.5028076171875,293.1499938964844,293.1499938964844,280.3500061035156,38185.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542571425437927,1.0,0.0,0.0,3.6393516063690186,3.639375925064087,8.837741916067898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.0927734375,0.0,1537.66015625,1895.4371337890625,0.0,2062.393310546875,0.9049589037895204,1.0,0.0,3.0,1.0,0.0
17666880,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.4197337925434112,0.3416404724121094,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9612374901771544,0.3315052390098572,0.3139514327049255,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8480080962181091,0.2317889630794525,0.1627791225910186,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8916563987731934,0.2697048485279083,0.25611612200737,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7087525725364685,0.1325409263372421,0.6014344692230225,284.9107360839844,284.95001220703125,302.2292175292969,297.0216064453125,301.62164306640625,297.27252197265625,284.9189453125,1.0,0.3756924867630005,1.0,1.0,0.714952826499939,1.0,-2.011600971221924,0.950947105884552,1.060653805732727,0.4885727167129516,0.8805506825447083,0.8805506825447083,0.0,60.96553039550781,82.0,52935.3125,0.0,670.9203491210938,1.0,280.0569152832031,283.52783203125,300.04736328125,303.5028076171875,293.1499938964844,293.1499938964844,280.3500061035156,38185.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542571425437927,1.0,0.0,0.0,3.6393516063690186,3.639375925064087,8.837741916067898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.0927734375,0.0,1537.66015625,1895.4371337890625,0.0,2062.393310546875,0.9049589037895204,1.0,0.0,3.0,1.0,0.0
17666940,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9990000128746032,0.4148035645484924,0.3596618175506592,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9468364715576172,0.3348024785518646,0.3169676959514618,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8359516859054565,0.2332803010940551,0.1637830585241317,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.8778373003005981,0.2713057398796081,0.2575753331184387,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.6971245408058167,0.1330663412809372,0.6041762232780457,285.0986328125,284.95001220703125,302.29998779296875,297.0625305175781,301.6567687988281,297.27154541015625,285.0995483398437,1.0,0.3836810886859894,1.0,1.0,0.7148712277412415,1.0,-2.043123245239258,0.966649889945984,1.0764734745025637,0.4974567294120788,1.0,1.0,0.0,65.5254135131836,85.0,53286.59765625,0.0,712.1464233398438,1.0,280.3431396484375,283.6937561035156,300.053955078125,303.4658203125,293.1499938964844,293.1499938964844,280.04998779296875,32521.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748592734336853,1.0,0.0,0.0,3.80013918876648,3.800163984298706,9.635899687054916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.1826171875,0.0,1679.611083984375,1895.4371337890625,0.0,2013.2886962890625,0.936338484287262,1.0,0.0,3.0,1.0,0.0
17667000,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9990000128746032,0.4148035645484924,0.3596618175506592,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9468364715576172,0.3348024785518646,0.3169676959514618,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8359516859054565,0.2332803010940551,0.1637830585241317,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.8778373003005981,0.2713057398796081,0.2575753331184387,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.6971245408058167,0.1330663412809372,0.6041762232780457,285.0986328125,284.95001220703125,302.29998779296875,297.0625305175781,301.6567687988281,297.27154541015625,285.0995483398437,1.0,0.3836810886859894,1.0,1.0,0.7148712277412415,1.0,-2.043123245239258,0.966649889945984,1.0764734745025637,0.4974567294120788,1.0,1.0,0.0,65.5254135131836,85.0,53286.59765625,0.0,712.1464233398438,1.0,280.3431396484375,283.6937561035156,300.053955078125,303.4658203125,293.1499938964844,293.1499938964844,280.04998779296875,32521.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748592734336853,1.0,0.0,0.0,3.80013918876648,3.800163984298706,9.635899687054916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.1826171875,0.0,1679.611083984375,1895.4371337890625,0.0,2013.2886962890625,0.936338484287262,1.0,0.0,3.0,1.0,0.0
17667060,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9914748072624208,0.4075073897838592,0.3686031699180603,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9288249611854552,0.3373742997646332,0.3198785185813904,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8221719861030579,0.234174370765686,0.1647343933582306,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.86214679479599,0.2723285555839538,0.2589808106422424,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6834149360656738,0.1331323385238647,0.606249213218689,284.91680908203125,284.95001220703125,302.3707580566406,297.10333251953125,301.6868591308594,297.2653503417969,284.9171142578125,1.0,0.3907558619976043,1.0,1.0,0.7161992788314819,1.0,-2.062328100204468,0.975608766078949,1.086719274520874,0.5025003552436829,0.937117636203766,0.937117636203766,0.0,70.85560607910156,88.0,54798.15625,0.0,746.9342041015625,1.0,280.0559387207031,283.4848937988281,300.1464538574219,303.7353210449219,293.1499938964844,293.1499938964844,279.75,36082.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613775730133057,1.0,0.0,0.0,3.81974196434021,3.819767713546753,9.735568937685457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.1435546875,0.0,1730.984619140625,1895.4371337890625,0.0,2124.66650390625,0.9430237412452698,1.0,0.0,3.0,1.0,0.0
17667120,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9914748072624208,0.4075073897838592,0.3686031699180603,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9288249611854552,0.3373742997646332,0.3198785185813904,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8221719861030579,0.234174370765686,0.1647343933582306,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.86214679479599,0.2723285555839538,0.2589808106422424,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6834149360656738,0.1331323385238647,0.606249213218689,284.91680908203125,284.95001220703125,302.3707580566406,297.10333251953125,301.6868591308594,297.2653503417969,284.9171142578125,1.0,0.3907558619976043,1.0,1.0,0.7161992788314819,1.0,-2.062328100204468,0.975608766078949,1.086719274520874,0.5025003552436829,0.937117636203766,0.937117636203766,0.0,70.85560607910156,88.0,54798.15625,0.0,746.9342041015625,1.0,280.0559387207031,283.4848937988281,300.1464538574219,303.7353210449219,293.1499938964844,293.1499938964844,279.75,36082.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613775730133057,1.0,0.0,0.0,3.81974196434021,3.819767713546753,9.735568937685457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.1435546875,0.0,1730.984619140625,1895.4371337890625,0.0,2124.66650390625,0.9430237412452698,1.0,0.0,3.0,1.0,0.0
17667180,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9674035906791688,0.402804434299469,0.3637589812278747,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9068495035171508,0.3393402099609375,0.3220089972019195,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8045924305915833,0.2345275580883026,0.1651896983385086,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8437111377716064,0.2727956473827362,0.2597096562385559,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6666615605354309,0.1326896399259567,0.6057400703430176,284.8686218261719,284.95001220703125,302.441162109375,297.14373779296875,301.71441650390625,297.2570495605469,284.8779602050781,1.0,0.3959587812423706,1.0,1.0,0.7175273299217224,1.0,-2.060251951217652,0.9740164279937744,1.0862354040145874,0.5013747811317444,0.8342053294181824,0.8342053294181824,0.0,77.2343978881836,91.0,54899.453125,0.0,767.4254760742188,1.0,279.7572937011719,283.4496765136719,300.1586303710937,303.7710876464844,293.1499938964844,293.1499938964844,280.04998779296875,42207.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674046754837036,1.0,0.0,0.0,3.548089027404785,3.5481131076812744,8.40005839108926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.712890625,0.0,1467.8653564453125,1895.4371337890625,0.0,2177.826416015625,0.8887828588485718,1.0,0.0,3.0,1.0,0.0
17667240,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9674035906791688,0.402804434299469,0.3637589812278747,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9068495035171508,0.3393402099609375,0.3220089972019195,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8045924305915833,0.2345275580883026,0.1651896983385086,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8437111377716064,0.2727956473827362,0.2597096562385559,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6666615605354309,0.1326896399259567,0.6057400703430176,284.8686218261719,284.95001220703125,302.441162109375,297.14373779296875,301.71441650390625,297.2570495605469,284.8779602050781,1.0,0.3959587812423706,1.0,1.0,0.7175273299217224,1.0,-2.060251951217652,0.9740164279937744,1.0862354040145874,0.5013747811317444,0.8342053294181824,0.8342053294181824,0.0,77.2343978881836,91.0,54899.453125,0.0,767.4254760742188,1.0,279.7572937011719,283.4496765136719,300.1586303710937,303.7710876464844,293.1499938964844,293.1499938964844,280.04998779296875,42207.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674046754837036,1.0,0.0,0.0,3.548089027404785,3.5481131076812744,8.40005839108926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.712890625,0.0,1467.8653564453125,1895.4371337890625,0.0,2177.826416015625,0.8887828588485718,1.0,0.0,3.0,1.0,0.0
17667300,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9583922624588012,0.4020255208015442,0.3626573979854584,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9003919363021851,0.3407702445983886,0.3232419490814209,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7984530329704285,0.2350722402334213,0.1655109673738479,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8377580642700195,0.2733907997608185,0.2601929008960724,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6610079407691956,0.1326476484537124,0.6055505275726318,285.0160827636719,284.95001220703125,302.4761047363281,297.1636657714844,301.731201171875,297.25848388671875,285.0256042480469,1.0,0.3982102572917938,1.0,1.0,0.718191385269165,1.0,-2.061143636703491,0.9741933345794678,1.0869503021240234,0.5013116598129272,0.9287540316581726,0.9287540316581726,0.0,79.72564697265625,91.0,54409.5859375,0.0,776.9346923828125,1.0,279.9998779296875,283.6006774902344,300.1172180175781,303.5736999511719,293.1499938964844,293.1499938964844,280.04998779296875,34993.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593041062355042,1.0,0.0,0.0,3.6029462814331055,3.602969884872437,8.661814945298829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.2578125,0.0,1474.0159912109375,1895.4371337890625,0.0,2106.471923828125,0.8965854644775391,1.0,0.0,3.0,1.0,0.0
17667360,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9517389535903932,0.4016202986240387,0.362266331911087,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8962020874023438,0.3423654735088348,0.3247784376144409,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7942887544631958,0.2357666790485382,0.16602124273777,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8337144255638123,0.2741410434246063,0.2609328925609588,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.657080352306366,0.1327323019504547,0.6060771942138672,285.0194702148437,284.95001220703125,302.51080322265625,297.1833801269531,301.7493591308594,297.2621154785156,285.0167236328125,1.0,0.4003941118717193,1.0,1.0,0.7186058759689331,1.0,-2.0646512508392334,0.9757636189460754,1.0888878107070925,0.5020975470542908,0.9560291171073914,0.9560291171073914,0.0,81.7593765258789,94.0,54679.078125,0.0,787.10791015625,1.0,280.04248046875,283.5832214355469,300.15167236328125,303.6633605957031,293.1499938964844,293.1499938964844,279.75,32976.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565745115280151,1.0,0.0,0.0,3.6933705806732178,3.693394660949707,9.102047329179186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.1103515625,0.0,1559.0684814453125,1895.4371337890625,0.0,2082.59521484375,0.9127805233001708,1.0,0.0,3.0,1.0,0.0
17667420,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9378165006637572,0.3995593190193176,0.3608636558055877,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8878375291824341,0.3447351157665252,0.3273801505565643,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7859410643577576,0.2364866882562637,0.1667705178260803,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8257193565368652,0.2749815881252289,0.2620595395565033,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6495774388313293,0.1326255798339843,0.6067251563072205,284.8976135253906,284.95001220703125,302.5793151855469,297.2218933105469,301.7799377441406,297.2596740722656,284.9043273925781,1.0,0.4043967723846435,1.0,1.0,0.719434916973114,1.0,-2.069126605987549,0.9776337146759032,1.091493010520935,0.5030592679977417,0.8518204092979431,0.8518204092979431,0.0,85.83011627197266,97.0,55259.02734375,0.0,805.3340454101562,1.0,279.75732421875,283.46533203125,300.237548828125,303.8592834472656,293.1499938964844,293.1499938964844,280.04998779296875,39575.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640055418014526,1.0,0.0,0.0,3.557636976242065,3.557660818099976,8.445328489870008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.1083984375,0.0,1458.893310546875,1895.4371337890625,0.0,2147.796630859375,0.8879450559616089,1.0,0.0,3.0,1.0,0.0
17667480,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9378165006637572,0.3995593190193176,0.3608636558055877,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8878375291824341,0.3447351157665252,0.3273801505565643,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7859410643577576,0.2364866882562637,0.1667705178260803,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8257193565368652,0.2749815881252289,0.2620595395565033,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6495774388313293,0.1326255798339843,0.6067251563072205,284.8976135253906,284.95001220703125,302.5793151855469,297.2218933105469,301.7799377441406,297.2596740722656,284.9043273925781,1.0,0.4043967723846435,1.0,1.0,0.719434916973114,1.0,-2.069126605987549,0.9776337146759032,1.091493010520935,0.5030592679977417,0.8518204092979431,0.8518204092979431,0.0,85.83011627197266,97.0,55259.02734375,0.0,805.3340454101562,1.0,279.75732421875,283.46533203125,300.237548828125,303.8592834472656,293.1499938964844,293.1499938964844,280.04998779296875,39575.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640055418014526,1.0,0.0,0.0,3.557636976242065,3.557660818099976,8.445328489870008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.1083984375,0.0,1458.893310546875,1895.4371337890625,0.0,2147.796630859375,0.8879450559616089,1.0,0.0,3.0,1.0,0.0
17667540,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9267496466636658,0.3987903594970703,0.3599544465541839,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8819001317024231,0.3477703034877777,0.330151230096817,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.779781699180603,0.237749382853508,0.1676123887300491,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197333216667175,0.2763556241989136,0.2633033990859985,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439641118049622,0.1328189373016357,0.6076858043670654,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,301.8138427734375,297.2644958496094,285.0328063964844,1.0,0.4080939888954162,1.0,1.0,0.7202639579772949,1.0,-2.075016736984253,0.9802308678627014,1.0947858095169067,0.5043308734893799,0.9802821278572084,0.9802821278572084,0.0,89.32978820800781,100.0,55121.68359375,0.0,822.87646484375,1.0,280.042724609375,283.5878601074219,300.2368469238281,303.7765808105469,293.1499938964844,293.1499938964844,279.75,32187.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555789351463318,1.0,0.0,0.0,3.720025539398194,3.7200496196746826,9.233899049831962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.5078125,0.0,1583.4049072265625,1895.4371337890625,0.0,2073.908203125,0.918131947517395,1.0,0.0,3.0,1.0,0.0
17667600,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9267496466636658,0.3987903594970703,0.3599544465541839,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8819001317024231,0.3477703034877777,0.330151230096817,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.779781699180603,0.237749382853508,0.1676123887300491,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197333216667175,0.2763556241989136,0.2633033990859985,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439641118049622,0.1328189373016357,0.6076858043670654,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,301.8138427734375,297.2644958496094,285.0328063964844,1.0,0.4080939888954162,1.0,1.0,0.7202639579772949,1.0,-2.075016736984253,0.9802308678627014,1.0947858095169067,0.5043308734893799,0.9802821278572084,0.9802821278572084,0.0,89.32978820800781,100.0,55121.68359375,0.0,822.87646484375,1.0,280.042724609375,283.5878601074219,300.2368469238281,303.7765808105469,293.1499938964844,293.1499938964844,279.75,32187.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555789351463318,1.0,0.0,0.0,3.720025539398194,3.7200496196746826,9.233899049831962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.5078125,0.0,1583.4049072265625,1895.4371337890625,0.0,2073.908203125,0.918131947517395,1.0,0.0,3.0,1.0,0.0
17667660,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.915840208530426,0.3967670798301697,0.3586343228816986,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761453628540039,0.3500676453113556,0.3326905965805053,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7738075852394104,0.2384238839149475,0.1683302223682403,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138242959976196,0.2771490812301636,0.2643873393535614,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6387255787849426,0.132770150899887,0.6086054444313049,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,301.8421936035156,297.2607727050781,284.89605712890625,1.0,0.4116139411926269,1.0,1.0,0.7210654616355896,1.0,-2.079754114151001,0.9822431206703186,1.0975111722946167,0.5053888559341431,0.8631135821342468,0.8631135821342468,0.0,92.84929656982422,103.0,55801.69921875,0.0,839.5477294921875,1.0,279.7569885253906,283.4441833496094,300.3165588378906,303.9761047363281,293.1499938964844,293.1499938964844,280.04998779296875,39159.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643222212791443,1.0,0.0,0.0,3.6122334003448486,3.612257480621338,8.706525704837986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.322265625,0.0,1514.951904296875,1895.4371337890625,0.0,2150.589111328125,0.8994414806365967,1.0,0.0,3.0,1.0,0.0
17667720,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.915840208530426,0.3967670798301697,0.3586343228816986,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761453628540039,0.3500676453113556,0.3326905965805053,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7738075852394104,0.2384238839149475,0.1683302223682403,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138242959976196,0.2771490812301636,0.2643873393535614,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6387255787849426,0.132770150899887,0.6086054444313049,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,301.8421936035156,297.2607727050781,284.89605712890625,1.0,0.4116139411926269,1.0,1.0,0.7210654616355896,1.0,-2.079754114151001,0.9822431206703186,1.0975111722946167,0.5053888559341431,0.8631135821342468,0.8631135821342468,0.0,92.84929656982422,103.0,55801.69921875,0.0,839.5477294921875,1.0,279.7569885253906,283.4441833496094,300.3165588378906,303.9761047363281,293.1499938964844,293.1499938964844,280.04998779296875,39159.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643222212791443,1.0,0.0,0.0,3.6122334003448486,3.612257480621338,8.706525704837986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.322265625,0.0,1514.951904296875,1895.4371337890625,0.0,2150.589111328125,0.8994414806365967,1.0,0.0,3.0,1.0,0.0
17667780,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9071688055992126,0.3960128724575043,0.35770183801651,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.871752142906189,0.3530483841896057,0.3353769183158874,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7690760493278503,0.2396521419286728,0.1691266745328903,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089324831962585,0.2784826159477234,0.2655647993087768,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6344289183616638,0.1329795718193054,0.6095848083496094,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,301.8736877441406,297.2647399902344,285.0333557128906,1.0,0.4149716198444366,1.0,1.0,0.7218669652938843,1.0,-2.085402488708496,0.9847347140312196,1.1006678342819214,0.5066051483154297,0.9947457909584044,0.9947457909584044,0.0,96.03336334228516,106.0,55604.94140625,0.0,855.9290771484375,1.0,280.0430908203125,283.5768737792969,300.3077697753906,303.8807678222656,293.1499938964844,293.1499938964844,279.75,32300.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563052773475647,1.0,0.0,0.0,3.764438152313232,3.76446270942688,9.455699228055892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.841796875,0.0,1635.7054443359375,1895.4371337890625,0.0,2080.2451171875,0.9282483458518982,1.0,0.0,3.0,1.0,0.0
17667840,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9071688055992126,0.3960128724575043,0.35770183801651,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.871752142906189,0.3530483841896057,0.3353769183158874,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7690760493278503,0.2396521419286728,0.1691266745328903,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089324831962585,0.2784826159477234,0.2655647993087768,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6344289183616638,0.1329795718193054,0.6095848083496094,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,301.8736877441406,297.2647399902344,285.0333557128906,1.0,0.4149716198444366,1.0,1.0,0.7218669652938843,1.0,-2.085402488708496,0.9847347140312196,1.1006678342819214,0.5066051483154297,0.9947457909584044,0.9947457909584044,0.0,96.03336334228516,106.0,55604.94140625,0.0,855.9290771484375,1.0,280.0430908203125,283.5768737792969,300.3077697753906,303.8807678222656,293.1499938964844,293.1499938964844,279.75,32300.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563052773475647,1.0,0.0,0.0,3.764438152313232,3.76446270942688,9.455699228055892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.841796875,0.0,1635.7054443359375,1895.4371337890625,0.0,2080.2451171875,0.9282483458518982,1.0,0.0,3.0,1.0,0.0
17667900,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034755229949952,0.3951850533485412,0.3573226630687713,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.869926929473877,0.3542921245098114,0.3367951810359955,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670747637748718,0.240080252289772,0.1695794761180877,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.806782066822052,0.278969407081604,0.2662306129932403,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326069831848145,0.1330224722623825,0.6103795170783997,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,301.8875427246094,297.2641296386719,284.868408203125,1.0,0.4166657626628876,1.0,1.0,0.722267746925354,1.0,-2.088951349258423,0.9863283038139344,1.1026229858398438,0.5074669122695923,0.8976312279701233,0.8976312279701233,0.0,97.56053924560548,106.0,56552.48828125,0.0,864.5780029296875,1.0,279.79473876953125,283.395263671875,300.3812866210937,304.1297912597656,293.1499938964844,293.1499938964844,279.75,35829.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632761001586914,1.0,0.0,0.0,3.766542196273804,3.76656723022461,9.466271535529812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.9892578125,0.0,1665.41455078125,1895.4371337890625,0.0,2141.368408203125,0.9292300343513488,1.0,0.0,3.0,1.0,0.0
17667960,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8988543748855591,0.3940383791923523,0.3564269542694092,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.867249608039856,0.3553002476692199,0.3378744423389435,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642874121665955,0.2403100430965423,0.1698304414749145,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8037812113761902,0.2792541980743408,0.2666243016719818,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6302040815353394,0.1329414546489715,0.6105332970619202,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,301.8993835449219,297.260498046875,284.8885803222656,1.0,0.4182608723640442,1.0,1.0,0.7226872444152832,1.0,-2.090132713317871,0.9867395758628844,1.1033930778503418,0.5076565742492676,0.8711746335029602,0.8711746335029602,0.0,99.3301239013672,109.0,56304.7578125,0.0,871.9522094726562,1.0,279.7566833496094,283.4247131347656,300.3817443847656,304.0760803222656,293.1499938964844,293.1499938964844,280.04998779296875,39187.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651697993278503,1.0,0.0,0.0,3.6633009910583496,3.663325786590576,8.954442023423326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.1201171875,0.0,1571.9530029296875,1895.4371337890625,0.0,2158.068359375,0.9105464816093444,1.0,0.0,3.0,1.0,0.0
17668020,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8919100761413574,0.3933380842208862,0.3555220663547516,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637171983718872,0.3582508862018585,0.3405135571956634,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603935599327087,0.2415345460176468,0.1706124097108841,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994642853736877,0.2805791795253753,0.2677775919437408,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265782117843628,0.1331576257944107,0.6115028262138367,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,301.927978515625,297.26416015625,285.035400390625,1.0,0.4214524030685425,1.0,1.0,0.7235262393951416,1.0,-2.095699071884156,0.9891796708106996,1.1065194606781006,0.5088321566581726,1.0,1.0,0.0,102.37571716308594,112.0,56042.796875,0.0,887.924560546875,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9703369140625,293.1499938964844,293.1499938964844,279.75,32577.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572315335273743,1.0,0.0,0.0,3.803022146224976,3.803047180175781,9.65052663559618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.091796875,0.0,1683.489013671875,1895.4371337890625,0.0,2088.334228515625,0.9371247887611388,1.0,0.0,3.0,1.0,0.0
