time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8919100761413574,0.3933380842208862,0.3555220663547516,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637171983718872,0.3582508862018585,0.3405135571956634,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603935599327087,0.2415345460176468,0.1706124097108841,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994642853736877,0.2805791795253753,0.2677775919437408,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265782117843628,0.1331576257944107,0.6115028262138367,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,301.927978515625,297.26416015625,285.035400390625,1.0,0.4214524030685425,1.0,1.0,0.7235262393951416,1.0,-2.095699071884156,0.9891796708106996,1.1065194606781006,0.5088321566581726,1.0,1.0,0.0,102.37571716308594,112.0,56042.796875,0.0,887.924560546875,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9703369140625,293.1499938964844,293.1499938964844,279.75,32577.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572315335273743,1.0,0.0,0.0,3.803022146224976,3.803047180175781,9.65052663559618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.091796875,0.0,1683.489013671875,1895.4371337890625,0.0,2088.334228515625,0.9371247887611388,1.0,0.0,3.0,1.0,0.0
17668140,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846667408943176,0.3914279341697693,0.354304552078247,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599650263786316,0.3604626655578613,0.3429769277572632,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563520073890686,0.2421895116567611,0.1713143587112426,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949655055999756,0.2813449501991272,0.2688315212726593,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228908896446228,0.1331283152103424,0.6124805212020874,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,301.9504699707031,297.2596130371094,284.8860778808594,1.0,0.4246264100074768,1.0,1.0,0.724365234375,1.0,-2.100483655929565,0.9912078380584716,1.1092756986618042,0.5098889470100403,0.8809762597084045,0.8809762597084045,0.0,105.57540893554688,115.0,56783.48046875,0.0,903.7950439453124,1.0,279.7572326660156,283.4099426269531,300.4344177246094,304.1604919433594,293.1499938964844,293.1499938964844,280.04998779296875,38933.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660953998565674,1.0,0.0,0.0,3.711348295211792,3.7113735675811768,9.190871992359462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.244140625,0.0,1624.8179931640625,1895.4371337890625,0.0,2166.24462890625,0.9209150075912476,1.0,0.0,3.0,1.0,0.0
17668200,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846667408943176,0.3914279341697693,0.354304552078247,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599650263786316,0.3604626655578613,0.3429769277572632,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563520073890686,0.2421895116567611,0.1713143587112426,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949655055999756,0.2813449501991272,0.2688315212726593,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228908896446228,0.1331283152103424,0.6124805212020874,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,301.9504699707031,297.2596130371094,284.8860778808594,1.0,0.4246264100074768,1.0,1.0,0.724365234375,1.0,-2.100483655929565,0.9912078380584716,1.1092756986618042,0.5098889470100403,0.8809762597084045,0.8809762597084045,0.0,105.57540893554688,115.0,56783.48046875,0.0,903.7950439453124,1.0,279.7572326660156,283.4099426269531,300.4344177246094,304.1604919433594,293.1499938964844,293.1499938964844,280.04998779296875,38933.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660953998565674,1.0,0.0,0.0,3.711348295211792,3.7113735675811768,9.190871992359462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.244140625,0.0,1624.8179931640625,1895.4371337890625,0.0,2166.24462890625,0.9209150075912476,1.0,0.0,3.0,1.0,0.0
17668260,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8784916400909424,0.3907818794250488,0.3534450531005859,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.856982409954071,0.3633765578269958,0.3455745875835418,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7530214786529541,0.243412435054779,0.1720911413431167,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911866903305054,0.2826654016971588,0.2699750065803528,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196185946464539,0.1333495378494262,0.6134578585624695,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,301.9755554199219,297.2630310058594,285.0398254394531,1.0,0.427727997303009,1.0,1.0,0.7252083420753479,1.0,-2.106045961380005,0.9936495423316956,1.1123963594436646,0.5110563039779663,1.0,1.0,0.0,108.56046295166016,118.0,56416.62890625,0.0,919.7011108398438,1.0,280.0433959960937,283.56329345703125,300.4144287109375,304.0443725585937,293.1499938964844,293.1499938964844,279.75,33076.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583492398262024,1.0,0.0,0.0,3.832195520401001,3.8322207927703857,9.799155122891534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.5244140625,0.0,1722.50830078125,1895.4371337890625,0.0,2098.109619140625,0.9439991116523744,1.0,0.0,3.0,1.0,0.0
17668320,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8784916400909424,0.3907818794250488,0.3534450531005859,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.856982409954071,0.3633765578269958,0.3455745875835418,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7530214786529541,0.243412435054779,0.1720911413431167,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911866903305054,0.2826654016971588,0.2699750065803528,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196185946464539,0.1333495378494262,0.6134578585624695,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,301.9755554199219,297.2630310058594,285.0398254394531,1.0,0.427727997303009,1.0,1.0,0.7252083420753479,1.0,-2.106045961380005,0.9936495423316956,1.1123963594436646,0.5110563039779663,1.0,1.0,0.0,108.56046295166016,118.0,56416.62890625,0.0,919.7011108398438,1.0,280.0433959960937,283.56329345703125,300.4144287109375,304.0443725585937,293.1499938964844,293.1499938964844,279.75,33076.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583492398262024,1.0,0.0,0.0,3.832195520401001,3.8322207927703857,9.799155122891534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.5244140625,0.0,1722.50830078125,1895.4371337890625,0.0,2098.109619140625,0.9439991116523744,1.0,0.0,3.0,1.0,0.0
17668380,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720408082008362,0.3889551162719726,0.3523054718971252,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537662029266357,0.3655541837215423,0.3480115234851837,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495335936546326,0.2440752834081649,0.1728003621101379,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7872262597084045,0.2834373712539673,0.2710367739200592,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162204742431641,0.1333340555429458,0.6144915819168091,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,301.9942321777344,297.2583923339844,284.8865661621094,1.0,0.430837869644165,1.0,1.0,0.7260514497756958,1.0,-2.1109778881073,0.9957549571990968,1.1152229309082031,0.5121464133262634,0.8894935846328735,0.8894935846328735,0.0,111.70909881591795,121.0,57183.87109375,0.0,935.6708374023438,1.0,279.7569274902344,283.3999938964844,300.4744567871094,304.22821044921875,293.1499938964844,293.1499938964844,280.04998779296875,38836.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767246425151825,1.0,0.0,0.0,3.747716665267944,3.747742176055908,9.371881901643064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.857421875,0.0,1666.417236328125,1895.4371337890625,0.0,2176.425537109375,0.928939700126648,1.0,0.0,3.0,1.0,0.0
17668440,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720408082008362,0.3889551162719726,0.3523054718971252,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537662029266357,0.3655541837215423,0.3480115234851837,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495335936546326,0.2440752834081649,0.1728003621101379,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7872262597084045,0.2834373712539673,0.2710367739200592,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162204742431641,0.1333340555429458,0.6144915819168091,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,301.9942321777344,297.2583923339844,284.8865661621094,1.0,0.430837869644165,1.0,1.0,0.7260514497756958,1.0,-2.1109778881073,0.9957549571990968,1.1152229309082031,0.5121464133262634,0.8894935846328735,0.8894935846328735,0.0,111.70909881591795,121.0,57183.87109375,0.0,935.6708374023438,1.0,279.7569274902344,283.3999938964844,300.4744567871094,304.22821044921875,293.1499938964844,293.1499938964844,280.04998779296875,38836.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767246425151825,1.0,0.0,0.0,3.747716665267944,3.747742176055908,9.371881901643064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.857421875,0.0,1666.417236328125,1895.4371337890625,0.0,2176.425537109375,0.928939700126648,1.0,0.0,3.0,1.0,0.0
17668500,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.868726372718811,0.3884904086589813,0.3516327738761902,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520349860191345,0.3668728172779083,0.3491151928901672,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476733326911926,0.2445847988128662,0.1730833649635315,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851146459579468,0.2839934229850769,0.2714662849903106,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.614341139793396,0.1333848983049392,0.6146662831306458,285.0337219238281,284.95001220703125,303.0624389648437,297.45831298828125,302.00408935546875,297.25848388671875,285.0439453125,1.0,0.4323243796825409,1.0,1.0,0.7264730334281921,1.0,-2.112557888031006,0.9963823556900024,1.116175413131714,0.5123881697654724,0.9909546971321106,0.9909546971321106,0.0,113.32429504394533,121.0,56553.4140625,0.0,942.9859619140624,1.0,280.00445556640625,283.56549072265625,300.42694091796875,304.0242614746094,293.1499938964844,293.1499938964844,280.04998779296875,34316.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610677480697632,1.0,0.0,0.0,3.7858734130859375,3.785898447036743,9.563689218339275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.7216796875,0.0,1676.5869140625,1895.4371337890625,0.0,2121.94482421875,0.9366356134414672,1.0,0.0,3.0,1.0,0.0
17668560,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8664688467979431,0.3883489072322845,0.3514787554740906,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8511468768119812,0.3684174120426178,0.3505561053752899,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7465952634811401,0.245290532708168,0.1735692620277404,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.783836305141449,0.2847483158111572,0.2721680402755737,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130838394165039,0.1335583329200744,0.6154797077178955,285.04693603515625,284.95001220703125,303.0824890136719,297.46466064453125,302.0150146484375,297.2615051269531,285.04620361328125,1.0,0.4338825345039367,1.0,1.0,0.7269127368927002,1.0,-2.116504669189453,0.9981783032417296,1.1183263063430786,0.5132880806922913,1.0,1.0,0.0,114.67735290527344,124.0,56738.05078125,0.0,951.6361083984376,1.0,280.04327392578125,283.56109619140625,300.44683837890625,304.1000671386719,293.1499938964844,293.1499938964844,279.75,33487.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596952319145203,1.0,0.0,0.0,3.8553483486175537,3.8553738594055176,9.91791807791742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.6123046875,0.0,1754.00146484375,1895.4371337890625,0.0,2109.900390625,0.9495947360992432,1.0,0.0,3.0,1.0,0.0
17668620,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606687784194946,0.3865914046764374,0.3504040837287903,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483126759529114,0.3705475926399231,0.3529542088508606,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435142993927002,0.2459533214569091,0.1742807775735855,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802902460098267,0.2855196297168731,0.2732318341732025,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.609782338142395,0.1335521787405014,0.6165549159049988,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,302.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369464218616485,1.0,1.0,0.7277922034263611,1.0,-2.121522903442383,1.000319004058838,1.121203899383545,0.514377772808075,0.8972304463386536,0.8972304463386536,0.0,117.80496215820312,112.0,57531.16796875,0.0,967.7584838867188,1.0,279.7567443847656,283.3907165527344,300.49835205078125,304.27685546875,293.1499938964844,293.1499938964844,280.04998779296875,38683.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768665611743927,1.0,0.0,0.0,3.780057668685913,3.780083417892456,9.53432902406348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.544921875,0.0,1703.5267333984375,1895.4371337890625,0.0,2188.998046875,0.9359961748123168,1.0,0.0,3.0,1.0,0.0
17668680,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606687784194946,0.3865914046764374,0.3504040837287903,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483126759529114,0.3705475926399231,0.3529542088508606,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435142993927002,0.2459533214569091,0.1742807775735855,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802902460098267,0.2855196297168731,0.2732318341732025,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.609782338142395,0.1335521787405014,0.6165549159049988,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,302.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369464218616485,1.0,1.0,0.7277922034263611,1.0,-2.121522903442383,1.000319004058838,1.121203899383545,0.514377772808075,0.8972304463386536,0.8972304463386536,0.0,117.80496215820312,112.0,57531.16796875,0.0,967.7584838867188,1.0,279.7567443847656,283.3907165527344,300.49835205078125,304.27685546875,293.1499938964844,293.1499938964844,280.04998779296875,38683.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768665611743927,1.0,0.0,0.0,3.780057668685913,3.780083417892456,9.53432902406348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.544921875,0.0,1703.5267333984375,1895.4371337890625,0.0,2188.998046875,0.9359961748123168,1.0,0.0,3.0,1.0,0.0
17668740,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8639415502548218,0.3860343992710113,0.3494073450565338,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8540133833885193,0.3733602166175842,0.3552283048629761,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7477110028266907,0.2471719980239868,0.1748871207237243,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7850044369697571,0.2868268191814422,0.2741393744945526,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6128523349761963,0.133788987994194,0.6165667772293091,285.0506591796875,284.95001220703125,303.1499938964844,297.4786682128906,302.0447998046875,297.2596130371094,285.04998779296875,1.0,0.4350354969501495,1.0,1.0,0.7286716103553772,1.0,-2.124886274337769,1.0016621351242063,1.123224139213562,0.5149175524711609,1.0,1.0,0.0,115.39612579345705,100.0,56962.046875,0.0,962.302734375,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1333923339844,293.1499938964844,293.1499938964844,279.75,33817.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612395882606506,1.0,0.0,0.0,3.8750150203704834,3.8750410079956055,1.0019361980084796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.9453125,0.0,1780.8807373046875,1895.4371337890625,0.0,2123.454345703125,0.9541867971420288,1.0,0.0,3.0,1.0,0.0
17668800,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8639415502548218,0.3860343992710113,0.3494073450565338,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8540133833885193,0.3733602166175842,0.3552283048629761,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7477110028266907,0.2471719980239868,0.1748871207237243,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7850044369697571,0.2868268191814422,0.2741393744945526,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6128523349761963,0.133788987994194,0.6165667772293091,285.0506591796875,284.95001220703125,303.1499938964844,297.4786682128906,302.0447998046875,297.2596130371094,285.04998779296875,1.0,0.4350354969501495,1.0,1.0,0.7286716103553772,1.0,-2.124886274337769,1.0016621351242063,1.123224139213562,0.5149175524711609,1.0,1.0,0.0,115.39612579345705,100.0,56962.046875,0.0,962.302734375,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1333923339844,293.1499938964844,293.1499938964844,279.75,33817.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612395882606506,1.0,0.0,0.0,3.8750150203704834,3.8750410079956055,1.0019361980084796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.9453125,0.0,1780.8807373046875,1895.4371337890625,0.0,2123.454345703125,0.9541867971420288,1.0,0.0,3.0,1.0,0.0
17668860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8685171604156494,0.3823496103286743,0.3467342555522918,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8610152006149292,0.3732744753360748,0.3557265102863312,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.752460241317749,0.2456854879856109,0.1742317527532577,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7905460596084595,0.2853949964046478,0.2733194530010223,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148989796638489,0.1314044445753097,0.608177125453949,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,302.042724609375,297.2351379394531,284.86749267578125,1.0,0.4296178817749023,1.0,1.0,0.729586124420166,1.0,-2.1104464530944824,0.9940946698188782,1.1163517236709597,0.5107223391532898,0.883689284324646,0.883689284324646,0.0,111.05859375,88.0,57243.4609375,0.0,932.8182373046876,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.2772521972656,293.1499938964844,293.1499938964844,280.04998779296875,39654.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769643247127533,1.0,0.0,0.0,3.776817321777344,3.776843070983887,9.517989383311942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.1201171875,0.0,1707.1822509765625,1895.4371337890625,0.0,2197.670654296875,0.9357114434242249,1.0,0.0,3.0,1.0,0.0
17668920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8685171604156494,0.3823496103286743,0.3467342555522918,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8610152006149292,0.3732744753360748,0.3557265102863312,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.752460241317749,0.2456854879856109,0.1742317527532577,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7905460596084595,0.2853949964046478,0.2733194530010223,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148989796638489,0.1314044445753097,0.608177125453949,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,302.042724609375,297.2351379394531,284.86749267578125,1.0,0.4296178817749023,1.0,1.0,0.729586124420166,1.0,-2.1104464530944824,0.9940946698188782,1.1163517236709597,0.5107223391532898,0.883689284324646,0.883689284324646,0.0,111.05859375,88.0,57243.4609375,0.0,932.8182373046876,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.2772521972656,293.1499938964844,293.1499938964844,280.04998779296875,39654.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769643247127533,1.0,0.0,0.0,3.776817321777344,3.776843070983887,9.517989383311942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.1201171875,0.0,1707.1822509765625,1895.4371337890625,0.0,2197.670654296875,0.9357114434242249,1.0,0.0,3.0,1.0,0.0
17668980,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798460364341736,0.3808178901672363,0.3445292115211487,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745290040969849,0.3747372925281524,0.3563791215419769,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628065347671509,0.2456745654344558,0.1737135052680969,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020658493041992,0.2853665351867676,0.2726132571697235,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209457516670227,0.1300197541713714,0.5992689728736877,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,302.0500183105469,297.2294006347656,285.01092529296875,1.0,0.4218329191207886,1.0,1.0,0.7305006384849548,1.0,-2.096402406692505,0.9868056774139404,1.109596610069275,0.506346583366394,1.0,1.0,0.0,103.64823150634766,76.0,56291.640625,0.0,893.1087646484375,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0907592773437,293.1499938964844,293.1499938964844,279.75,33651.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75999915599823,1.0,0.0,0.0,3.865822315216065,3.865848064422608,9.971880672310365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.46484375,0.0,1768.1868896484375,1895.4371337890625,0.0,2112.565185546875,0.9520322680473328,1.0,0.0,3.0,1.0,0.0
17669040,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798460364341736,0.3808178901672363,0.3445292115211487,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745290040969849,0.3747372925281524,0.3563791215419769,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628065347671509,0.2456745654344558,0.1737135052680969,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020658493041992,0.2853665351867676,0.2726132571697235,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209457516670227,0.1300197541713714,0.5992689728736877,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,302.0500183105469,297.2294006347656,285.01092529296875,1.0,0.4218329191207886,1.0,1.0,0.7305006384849548,1.0,-2.096402406692505,0.9868056774139404,1.109596610069275,0.506346583366394,1.0,1.0,0.0,103.64823150634766,76.0,56291.640625,0.0,893.1087646484375,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0907592773437,293.1499938964844,293.1499938964844,279.75,33651.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75999915599823,1.0,0.0,0.0,3.865822315216065,3.865848064422608,9.971880672310365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.46484375,0.0,1768.1868896484375,1895.4371337890625,0.0,2112.565185546875,0.9520322680473328,1.0,0.0,3.0,1.0,0.0
17669100,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8884905576705933,0.3798413872718811,0.3437375426292419,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8842881321907043,0.3754159212112427,0.3569913804531097,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706716656684875,0.2457080632448196,0.1736778765916824,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104274868965149,0.2853897511959076,0.2725549638271332,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259902119636536,0.1294983774423599,0.5961033701896667,284.855712890625,284.95001220703125,303.2154541015625,297.4791564941406,302.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4175049364566803,1.0,1.0,0.7309579253196716,1.0,-2.092273712158203,0.9845851063728333,1.107688546180725,0.5050230622291565,0.8942273259162903,0.8942273259162903,0.0,99.03665161132812,76.0,56950.734375,0.0,872.8574829101562,1.0,279.79296875,283.3475036621094,300.5067749023437,304.30157470703125,293.1499938964844,293.1499938964844,279.75,37386.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658165097236633,1.0,0.0,0.0,3.840329170227051,3.840355396270752,9.84079520094383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.3056640625,0.0,1766.3260498046875,1895.4371337890625,0.0,2163.7802734375,0.9466301798820496,1.0,0.0,3.0,1.0,0.0
17669160,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976799249649048,0.3786455988883972,0.342517614364624,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947961330413818,0.375944435596466,0.3573255836963653,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792074680328369,0.2456449270248413,0.1735038608312606,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.818939208984375,0.2853087782859802,0.2723068594932556,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6314985156059265,0.1289754509925842,0.5928175449371338,284.8625793457031,284.95001220703125,303.2273254394531,297.4781494140625,302.0557556152344,297.2213439941406,284.86968994140625,1.0,0.4128764271736145,1.0,1.0,0.7311397790908813,1.0,-2.0867574214935303,0.9817751049995422,1.1049824953079224,0.5034074187278748,0.8642621636390686,0.8642621636390686,0.0,94.31378936767578,64.0,56418.98828125,0.0,851.0341186523438,1.0,279.7561950683594,283.3890991210937,300.489990234375,304.2089233398437,293.1499938964844,293.1499938964844,280.04998779296875,40799.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664868235588074,1.0,0.0,0.0,3.7048490047454834,3.704874277114868,9.158709985968015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.361328125,0.0,1631.5018310546875,1895.4371337890625,0.0,2169.70556640625,0.9209696650505066,1.0,0.0,3.0,1.0,0.0
17669220,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253495335578918,0.3779770135879516,0.3411054909229278,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248440265655518,0.3781718909740448,0.3586969375610351,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028327822685242,0.2465201616287231,0.1736031472682953,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414719104766846,0.286131352186203,0.2723938226699829,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475832462310791,0.1285648047924041,0.58810955286026,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,302.0677490234375,297.2250671386719,285.0159606933594,1.0,0.4032114446163177,1.0,1.0,0.7315034866333008,1.0,-2.081270933151245,0.9789434671401978,1.1023273468017578,0.5016428232192993,0.9893099069595336,0.9893099069595336,0.0,83.67171478271484,52.0,55754.828125,0.0,808.369384765625,1.0,280.0435485839844,283.5386962890625,300.44732666015625,304.0469055175781,293.1499938964844,293.1499938964844,279.75,33369.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568045258522034,1.0,0.0,0.0,3.8156509399414062,3.815676212310791,9.714726729725951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.9716796875,0.0,1704.8177490234375,1895.4371337890625,0.0,2084.603759765625,0.9404993653297424,1.0,0.0,3.0,1.0,0.0
17669280,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253495335578918,0.3779770135879516,0.3411054909229278,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248440265655518,0.3781718909740448,0.3586969375610351,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028327822685242,0.2465201616287231,0.1736031472682953,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414719104766846,0.286131352186203,0.2723938226699829,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475832462310791,0.1285648047924041,0.58810955286026,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,302.0677490234375,297.2250671386719,285.0159606933594,1.0,0.4032114446163177,1.0,1.0,0.7315034866333008,1.0,-2.081270933151245,0.9789434671401978,1.1023273468017578,0.5016428232192993,0.9893099069595336,0.9893099069595336,0.0,83.67171478271484,52.0,55754.828125,0.0,808.369384765625,1.0,280.0435485839844,283.5386962890625,300.44732666015625,304.0469055175781,293.1499938964844,293.1499938964844,279.75,33369.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568045258522034,1.0,0.0,0.0,3.8156509399414062,3.815676212310791,9.714726729725951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.9716796875,0.0,1704.8177490234375,1895.4371337890625,0.0,2084.603759765625,0.9404993653297424,1.0,0.0,3.0,1.0,0.0
17669340,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9623114466667176,0.3763129115104675,0.3395256698131561,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9645329117774964,0.3797096312046051,0.359959989786148,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8317224383354187,0.2470202445983886,0.1737536340951919,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722627758979797,0.2865833640098572,0.27255380153656,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707823872566223,0.1281567364931106,0.5844929814338684,284.8746032714844,284.95001220703125,303.2714538574219,297.4710388183594,302.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931587934494018,1.0,1.0,0.7318671941757202,1.0,-2.0769236087799072,0.976652204990387,1.100271463394165,0.5002981424331665,0.8619915843009949,0.8619915843009949,0.0,72.6554183959961,55.0,56027.484375,0.0,765.5770263671875,1.0,279.7565002441406,283.40478515625,300.4864807128906,304.1777038574219,293.1499938964844,293.1499938964844,280.04998779296875,40352.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641732692718506,1.0,0.0,0.0,3.664520978927612,3.664545774459839,8.96040660336439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.55859375,0.0,1582.078369140625,1895.4371337890625,0.0,2149.275390625,0.9119555354118348,1.0,0.0,3.0,1.0,0.0
17669400,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9623114466667176,0.3763129115104675,0.3395256698131561,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9645329117774964,0.3797096312046051,0.359959989786148,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8317224383354187,0.2470202445983886,0.1737536340951919,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722627758979797,0.2865833640098572,0.27255380153656,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707823872566223,0.1281567364931106,0.5844929814338684,284.8746032714844,284.95001220703125,303.2714538574219,297.4710388183594,302.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931587934494018,1.0,1.0,0.7318671941757202,1.0,-2.0769236087799072,0.976652204990387,1.100271463394165,0.5002981424331665,0.8619915843009949,0.8619915843009949,0.0,72.6554183959961,55.0,56027.484375,0.0,765.5770263671875,1.0,279.7565002441406,283.40478515625,300.4864807128906,304.1777038574219,293.1499938964844,293.1499938964844,280.04998779296875,40352.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641732692718506,1.0,0.0,0.0,3.664520978927612,3.664545774459839,8.96040660336439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.55859375,0.0,1582.078369140625,1895.4371337890625,0.0,2149.275390625,0.9119555354118348,1.0,0.0,3.0,1.0,0.0
17669460,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855517745018004,0.3759478628635406,0.3385856747627258,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9894005656242372,0.3820543587207794,0.3616428971290588,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535699844360352,0.248224601149559,0.174234926700592,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967562913894653,0.2877184450626373,0.2731412649154663,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890435814857483,0.1281425207853317,0.5825760960578918,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,302.08673095703125,297.22607421875,285.0228576660156,1.0,0.3878825306892395,1.0,1.0,0.7323625087738037,1.0,-2.076789617538452,0.9764326810836792,1.1003568172454834,0.4999637007713318,0.9890276789665222,0.9890276789665222,0.0,66.13228607177734,58.0,55523.40234375,0.0,742.3921508789062,1.0,280.0433654785156,283.54644775390625,300.4419860839844,304.025146484375,293.1499938964844,293.1499938964844,279.75,32986.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755348801612854,1.0,0.0,0.0,3.791449785232544,3.7914745807647705,9.591883554094238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.0791015625,0.0,1672.8822021484375,1895.4371337890625,0.0,2071.902099609375,0.934792935848236,1.0,0.0,3.0,1.0,0.0
17669520,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855517745018004,0.3759478628635406,0.3385856747627258,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9894005656242372,0.3820543587207794,0.3616428971290588,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535699844360352,0.248224601149559,0.174234926700592,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967562913894653,0.2877184450626373,0.2731412649154663,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890435814857483,0.1281425207853317,0.5825760960578918,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,302.08673095703125,297.22607421875,285.0228576660156,1.0,0.3878825306892395,1.0,1.0,0.7323625087738037,1.0,-2.076789617538452,0.9764326810836792,1.1003568172454834,0.4999637007713318,0.9890276789665222,0.9890276789665222,0.0,66.13228607177734,58.0,55523.40234375,0.0,742.3921508789062,1.0,280.0433654785156,283.54644775390625,300.4419860839844,304.025146484375,293.1499938964844,293.1499938964844,279.75,32986.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755348801612854,1.0,0.0,0.0,3.791449785232544,3.7914745807647705,9.591883554094238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.0791015625,0.0,1672.8822021484375,1895.4371337890625,0.0,2071.902099609375,0.934792935848236,1.0,0.0,3.0,1.0,0.0
17669580,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.994922935962677,0.3744140863418579,0.3374611139297485,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836344182491302,0.3624122440814972,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654283881187439,0.2488683015108108,0.1747511923313141,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098503589630128,0.2882939875125885,0.2737787663936615,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982474327087402,0.1279397457838058,0.5815914869308472,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,302.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854726254940033,1.0,1.0,0.7328578233718872,1.0,-2.076568126678467,0.976133108139038,1.1004351377487185,0.4997457861900329,0.8640559911727905,0.8640559911727905,0.0,63.273773193359375,61.0,55932.21484375,0.0,732.0941162109375,1.0,279.756591796875,283.4063720703125,300.4793395996094,304.1639099121094,293.1499938964844,293.1499938964844,280.04998779296875,39924.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763583779335022,1.0,0.0,0.0,3.657346248626709,3.657371044158936,8.925354109123873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.6796875,0.0,1570.782470703125,1895.4371337890625,0.0,2144.0791015625,0.9099969863891602,1.0,0.0,3.0,1.0,0.0
17669640,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.994922935962677,0.3744140863418579,0.3374611139297485,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836344182491302,0.3624122440814972,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654283881187439,0.2488683015108108,0.1747511923313141,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098503589630128,0.2882939875125885,0.2737787663936615,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982474327087402,0.1279397457838058,0.5815914869308472,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,302.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854726254940033,1.0,1.0,0.7328578233718872,1.0,-2.076568126678467,0.976133108139038,1.1004351377487185,0.4997457861900329,0.8640559911727905,0.8640559911727905,0.0,63.273773193359375,61.0,55932.21484375,0.0,732.0941162109375,1.0,279.756591796875,283.4063720703125,300.4793395996094,304.1639099121094,293.1499938964844,293.1499938964844,280.04998779296875,39924.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763583779335022,1.0,0.0,0.0,3.657346248626709,3.657371044158936,8.925354109123873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.6796875,0.0,1570.782470703125,1895.4371337890625,0.0,2144.0791015625,0.9099969863891602,1.0,0.0,3.0,1.0,0.0
17669700,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956849813461304,0.3741034269332886,0.3368719220161438,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848622441291809,0.3611825406551361,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672179579734802,0.2493980973958969,0.1749907582998275,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118328094482422,0.2887748479843139,0.2740614116191864,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992170214653015,0.1279112845659256,0.5810615420341492,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,302.0979919433594,297.2238464355469,285.0343322753906,1.0,0.3848854303359985,1.0,1.0,0.733105480670929,1.0,-2.0743777751922607,0.9749667644500732,1.0994110107421875,0.4990035891532898,0.9607610702514648,0.9607610702514648,0.0,62.87591552734375,61.0,55258.60546875,0.0,728.8423461914062,1.0,280.0023193359375,283.56329345703125,300.420654296875,303.9458312988281,293.1499938964844,293.1499938964844,280.04998779296875,34502.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569748759269714,1.0,0.0,0.0,3.700419187545776,3.7004435062408447,9.136821290667284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.712890625,0.0,1578.631103515625,1895.4371337890625,0.0,2086.092041015625,0.9177476167678832,1.0,0.0,3.0,1.0,0.0
17669760,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9964101314544678,0.3740425109863281,0.3367604911327362,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864589035511017,0.3600039482116699,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689090609550476,0.2500914633274078,0.1754352152347564,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.913654625415802,0.289419412612915,0.2746160924434662,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000861763954163,0.1279846578836441,0.5811889171600342,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,302.10498046875,297.2296447753906,285.0207214355469,1.0,0.384701132774353,1.0,1.0,0.7334134578704834,1.0,-2.0741772651672363,0.9747673869132996,1.0994099378585815,0.4987905025482178,0.9875750541687012,0.9875750541687012,0.0,62.64031219482422,64.0,55386.796875,0.0,727.8428955078125,1.0,280.04327392578125,283.5431823730469,300.4307861328125,304.0075988769531,293.1499938964844,293.1499938964844,279.75,32930.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552363872528076,1.0,0.0,0.0,3.7856404781341553,3.785665273666382,9.56251255956886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.716796875,0.0,1665.5589599609375,1895.4371337890625,0.0,2070.922119140625,0.9335185289382936,1.0,0.0,3.0,1.0,0.0
17669820,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947376847267152,0.3725263178348541,0.3357524871826172,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887464702129364,0.3613656163215637,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.868818461894989,0.2507444024085998,0.1760439723730087,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132681488990784,0.2899671792984009,0.275346040725708,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990284323692322,0.1278077512979507,0.5809042453765869,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,302.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852623999118805,1.0,1.0,0.7340294122695923,1.0,-2.0758676528930664,0.9753921627998352,1.1004754304885864,0.4989858269691467,0.8631427884101868,0.8631427884101868,0.0,62.94550704956055,67.0,55809.56640625,0.0,730.3428344726562,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.1399230957031,293.1499938964844,293.1499938964844,280.04998779296875,39944.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634362578392029,1.0,0.0,0.0,3.648535966873169,3.648560762405396,8.882404927135212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.8740234375,0.0,1561.042724609375,1895.4371337890625,0.0,2142.779296875,0.9081388115882874,1.0,0.0,3.0,1.0,0.0
17669880,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947376847267152,0.3725263178348541,0.3357524871826172,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887464702129364,0.3613656163215637,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.868818461894989,0.2507444024085998,0.1760439723730087,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132681488990784,0.2899671792984009,0.275346040725708,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990284323692322,0.1278077512979507,0.5809042453765869,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,302.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852623999118805,1.0,1.0,0.7340294122695923,1.0,-2.0758676528930664,0.9753921627998352,1.1004754304885864,0.4989858269691467,0.8631427884101868,0.8631427884101868,0.0,62.94550704956055,67.0,55809.56640625,0.0,730.3428344726562,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.1399230957031,293.1499938964844,293.1499938964844,280.04998779296875,39944.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634362578392029,1.0,0.0,0.0,3.648535966873169,3.648560762405396,8.882404927135212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.8740234375,0.0,1561.042724609375,1895.4371337890625,0.0,2142.779296875,0.9081388115882874,1.0,0.0,3.0,1.0,0.0
