time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917463064193726,0.3722511231899261,0.3351716697216034,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912169337272644,0.3650114834308624,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671538233757019,0.2520363628864288,0.1768037378787994,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109514355659484,0.2911169528961181,0.2762452065944671,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6965457797050476,0.1278931051492691,0.5809146165847778,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,302.12310791015625,297.2348937988281,285.0289611816406,1.0,0.3868284523487091,1.0,1.0,0.7346453070640564,1.0,-2.0815491676330566,0.978005588054657,1.103543400764465,0.5002521872520447,0.9945945739746094,0.9945945739746094,0.0,63.80047607421875,70.0,55456.7890625,0.0,738.169921875,1.0,280.0433044433594,283.5461730957031,300.41650390625,303.9941101074219,293.1499938964844,293.1499938964844,279.75,32685.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554506659507751,1.0,0.0,0.0,3.7872989177703857,3.787323713302612,9.57089241637732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.220703125,0.0,1665.6234130859375,1895.4371337890625,0.0,2072.7900390625,0.93366539478302,1.0,0.0,3.0,1.0,0.0
17670000,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917463064193726,0.3722511231899261,0.3351716697216034,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912169337272644,0.3650114834308624,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671538233757019,0.2520363628864288,0.1768037378787994,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109514355659484,0.2911169528961181,0.2762452065944671,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6965457797050476,0.1278931051492691,0.5809146165847778,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,302.12310791015625,297.2348937988281,285.0289611816406,1.0,0.3868284523487091,1.0,1.0,0.7346453070640564,1.0,-2.0815491676330566,0.978005588054657,1.103543400764465,0.5002521872520447,0.9945945739746094,0.9945945739746094,0.0,63.80047607421875,70.0,55456.7890625,0.0,738.169921875,1.0,280.0433044433594,283.5461730957031,300.41650390625,303.9941101074219,293.1499938964844,293.1499938964844,279.75,32685.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554506659507751,1.0,0.0,0.0,3.7872989177703857,3.787323713302612,9.57089241637732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.220703125,0.0,1665.6234130859375,1895.4371337890625,0.0,2072.7900390625,0.93366539478302,1.0,0.0,3.0,1.0,0.0
17670060,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863926768302916,0.3708191812038421,0.3342886567115783,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924027979373932,0.3708890974521637,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632452487945557,0.2527506351470947,0.1774902641773224,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061134457588196,0.2916809320449829,0.2770379781723022,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922463178634644,0.1277352273464203,0.5809416174888611,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,302.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891786634922027,1.0,1.0,0.7353650331497192,1.0,-2.0893590450286865,0.9816218614578248,1.1077370643615725,0.5021378993988037,0.8720677495002747,0.8720677495002747,0.0,65.27217864990234,73.0,56084.69921875,0.0,750.0457763671875,1.0,279.7565612792969,283.40020751953125,300.4513854980469,304.1419982910156,293.1499938964844,293.1499938964844,280.04998779296875,39396.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764555811882019,1.0,0.0,0.0,3.67352557182312,3.673550367355346,9.004496064335399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.8046875,0.0,1585.076904296875,1895.4371337890625,0.0,2152.649169921875,0.9131802320480348,1.0,0.0,3.0,1.0,0.0
17670120,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863926768302916,0.3708191812038421,0.3342886567115783,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924027979373932,0.3708890974521637,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632452487945557,0.2527506351470947,0.1774902641773224,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061134457588196,0.2916809320449829,0.2770379781723022,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922463178634644,0.1277352273464203,0.5809416174888611,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,302.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891786634922027,1.0,1.0,0.7353650331497192,1.0,-2.0893590450286865,0.9816218614578248,1.1077370643615725,0.5021378993988037,0.8720677495002747,0.8720677495002747,0.0,65.27217864990234,73.0,56084.69921875,0.0,750.0457763671875,1.0,279.7565612792969,283.40020751953125,300.4513854980469,304.1419982910156,293.1499938964844,293.1499938964844,280.04998779296875,39396.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764555811882019,1.0,0.0,0.0,3.67352557182312,3.673550367355346,9.004496064335399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.8046875,0.0,1585.076904296875,1895.4371337890625,0.0,2152.649169921875,0.9131802320480348,1.0,0.0,3.0,1.0,0.0
17670180,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776400923728944,0.3705605566501617,0.3337859809398651,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940341114997864,0.3940542936325073,0.3730961382389068,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563205599784851,0.254068374633789,0.1783145815134048,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980787992477417,0.2928078770637512,0.2779795229434967,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851972341537476,0.1277951896190643,0.5811569690704346,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,302.1331481933594,297.2265625,285.03082275390625,1.0,0.3918054699897766,1.0,1.0,0.7360847592353821,1.0,-2.0938057899475098,0.9835766553878784,1.1102291345596311,0.5030679106712341,1.0,1.0,0.0,67.59825134277344,76.0,55684.15234375,0.0,762.1443481445312,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942932128906,293.1499938964844,293.1499938964844,279.75,32706.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571871876716614,1.0,0.0,0.0,3.80951189994812,3.809536695480346,9.683490134193562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.298828125,0.0,1692.258544921875,1895.4371337890625,0.0,2087.947021484375,0.9387015104293824,1.0,0.0,3.0,1.0,0.0
17670240,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776400923728944,0.3705605566501617,0.3337859809398651,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940341114997864,0.3940542936325073,0.3730961382389068,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563205599784851,0.254068374633789,0.1783145815134048,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980787992477417,0.2928078770637512,0.2779795229434967,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851972341537476,0.1277951896190643,0.5811569690704346,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,302.1331481933594,297.2265625,285.03082275390625,1.0,0.3918054699897766,1.0,1.0,0.7360847592353821,1.0,-2.0938057899475098,0.9835766553878784,1.1102291345596311,0.5030679106712341,1.0,1.0,0.0,67.59825134277344,76.0,55684.15234375,0.0,762.1443481445312,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942932128906,293.1499938964844,293.1499938964844,279.75,32706.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571871876716614,1.0,0.0,0.0,3.80951189994812,3.809536695480346,9.683490134193562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.298828125,0.0,1692.258544921875,1895.4371337890625,0.0,2087.947021484375,0.9387015104293824,1.0,0.0,3.0,1.0,0.0
17670300,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9729848504066468,0.3700069189071655,0.3336279690265655,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9908149242401124,0.3947462141513824,0.3739690780639648,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529220819473267,0.2545314431190491,0.1787905991077423,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8941113352775574,0.2931770384311676,0.278534471988678,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817377209663391,0.1277579367160797,0.581541121006012,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,302.13543701171875,297.2244873046875,284.8634033203125,1.0,0.3932207226753235,1.0,1.0,0.7364446520805359,1.0,-2.0963454246521,0.9847028255462646,1.1116424798965454,0.5036534070968628,0.9032931327819824,0.9032931327819824,0.0,68.84725952148438,76.0,56548.22265625,0.0,768.803466796875,1.0,279.79400634765625,283.357177734375,300.4525451660156,304.2159423828125,293.1499938964844,293.1499938964844,279.75,36169.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642914056777954,1.0,0.0,0.0,3.805779457092285,3.805805206298828,9.66452603279322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.9755859375,0.0,1714.8092041015625,1895.4371337890625,0.0,2150.3173828125,0.938266932964325,1.0,0.0,3.0,1.0,0.0
17670360,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664319157600404,0.3691325485706329,0.3329735696315765,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861783385276794,0.3952261805534363,0.3745272755622864,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481789231300354,0.2547906339168548,0.1790564656257629,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886614441871643,0.2933307290077209,0.2788012623786926,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6771127581596375,0.1275999844074249,0.5813097357749939,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,302.1359558105469,297.2194519042969,284.8807983398437,1.0,0.3945844769477844,1.0,1.0,0.7368680834770203,1.0,-2.0965936183929443,0.9846729636192322,1.111920714378357,0.5035800337791443,0.8730099201202393,0.8730099201202393,0.0,70.39481353759766,79.0,56213.23828125,0.0,774.5437622070312,1.0,279.75640869140625,283.3853759765625,300.43243408203125,304.1354064941406,293.1499938964844,293.1499938964844,280.04998779296875,39578.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662671208381653,1.0,0.0,0.0,3.696410417556762,3.696435451507568,9.117035233430216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.5029296875,0.0,1612.5328369140625,1895.4371337890625,0.0,2167.762939453125,0.9181085228919984,1.0,0.0,3.0,1.0,0.0
17670420,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.955903172492981,0.3688954412937164,0.3324855268001556,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789217114448548,0.3973094224929809,0.3762855231761932,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8413347601890564,0.2561396360397339,0.1799025535583496,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805392384529114,0.2944348454475403,0.279722511768341,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700155138969421,0.1276437193155288,0.5814766883850098,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,302.14434814453125,297.22265625,285.02880859375,1.0,0.3974289000034332,1.0,1.0,0.737714946269989,1.0,-2.100436925888061,0.9862942695617676,1.114142656326294,0.5042648315429688,1.0,1.0,0.0,73.0946044921875,82.0,55757.625,0.0,787.5502319335938,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.97772216796875,293.1499938964844,293.1499938964844,279.75,32902.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758448600769043,1.0,0.0,0.0,3.821946859359741,3.821971893310547,9.746811429067748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.6787109375,0.0,1708.746337890625,1895.4371337890625,0.0,2098.979248046875,0.941631555557251,1.0,0.0,3.0,1.0,0.0
17670480,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.955903172492981,0.3688954412937164,0.3324855268001556,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789217114448548,0.3973094224929809,0.3762855231761932,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8413347601890564,0.2561396360397339,0.1799025535583496,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805392384529114,0.2944348454475403,0.279722511768341,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700155138969421,0.1276437193155288,0.5814766883850098,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,302.14434814453125,297.22265625,285.02880859375,1.0,0.3974289000034332,1.0,1.0,0.737714946269989,1.0,-2.100436925888061,0.9862942695617676,1.114142656326294,0.5042648315429688,1.0,1.0,0.0,73.0946044921875,82.0,55757.625,0.0,787.5502319335938,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.97772216796875,293.1499938964844,293.1499938964844,279.75,32902.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758448600769043,1.0,0.0,0.0,3.821946859359741,3.821971893310547,9.746811429067748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.6787109375,0.0,1708.746337890625,1895.4371337890625,0.0,2098.979248046875,0.941631555557251,1.0,0.0,3.0,1.0,0.0
17670540,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441692233085632,0.367542415857315,0.3317402303218841,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707196950912476,0.398637980222702,0.3779243528842926,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342527747154236,0.2569240927696228,0.1806897819042205,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.872127890586853,0.2949659824371338,0.2805547714233398,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628368496894836,0.1274585574865341,0.5816841125488281,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,302.14794921875,297.21728515625,284.88104248046875,1.0,0.4003733098506927,1.0,1.0,0.7385618686676025,1.0,-2.1037092208862305,0.9876071810722352,1.11610209941864,0.5048995018005371,0.8754622936248779,0.8754622936248779,0.0,76.05267333984375,85.0,56304.17578125,0.0,801.0196533203125,1.0,279.75616455078125,283.3799133300781,300.4114990234375,304.11895751953125,293.1499938964844,293.1499938964844,280.04998779296875,39539.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673302292823792,1.0,0.0,0.0,3.708057165145874,3.708082437515259,9.174578963211388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.390625,0.0,1625.6298828125,1895.4371337890625,0.0,2177.167724609375,0.9207885265350342,1.0,0.0,3.0,1.0,0.0
17670600,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441692233085632,0.367542415857315,0.3317402303218841,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707196950912476,0.398637980222702,0.3779243528842926,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342527747154236,0.2569240927696228,0.1806897819042205,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.872127890586853,0.2949659824371338,0.2805547714233398,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628368496894836,0.1274585574865341,0.5816841125488281,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,302.14794921875,297.21728515625,284.88104248046875,1.0,0.4003733098506927,1.0,1.0,0.7385618686676025,1.0,-2.1037092208862305,0.9876071810722352,1.11610209941864,0.5048995018005371,0.8754622936248779,0.8754622936248779,0.0,76.05267333984375,85.0,56304.17578125,0.0,801.0196533203125,1.0,279.75616455078125,283.3799133300781,300.4114990234375,304.11895751953125,293.1499938964844,293.1499938964844,280.04998779296875,39539.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673302292823792,1.0,0.0,0.0,3.708057165145874,3.708082437515259,9.174578963211388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.390625,0.0,1625.6298828125,1895.4371337890625,0.0,2177.167724609375,0.9207885265350342,1.0,0.0,3.0,1.0,0.0
17670660,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9337005615234376,0.3673774302005768,0.331320583820343,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9633275270462036,0.400781512260437,0.3797568082809448,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283412456512451,0.2583487331867218,0.1815887689590454,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.865008533000946,0.2960887551307678,0.2814944684505462,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566531658172607,0.1275189518928527,0.5819385647773743,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,302.1568603515625,297.22137451171875,285.03131103515625,1.0,0.4033266603946686,1.0,1.0,0.7393440008163452,1.0,-2.107914686203003,0.9894307255744934,1.1184839010238647,0.5057191252708435,1.0,1.0,0.0,78.86782836914062,88.0,55833.33984375,0.0,814.8528442382812,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.96173095703125,293.1499938964844,293.1499938964844,279.75,33020.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75946044921875,1.0,0.0,0.0,3.829397678375244,3.829422950744629,9.7848510449694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.09375,0.0,1718.6807861328125,1895.4371337890625,0.0,2107.841796875,0.9434770345687866,1.0,0.0,3.0,1.0,0.0
17670720,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9337005615234376,0.3673774302005768,0.331320583820343,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9633275270462036,0.400781512260437,0.3797568082809448,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283412456512451,0.2583487331867218,0.1815887689590454,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.865008533000946,0.2960887551307678,0.2814944684505462,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566531658172607,0.1275189518928527,0.5819385647773743,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,302.1568603515625,297.22137451171875,285.03131103515625,1.0,0.4033266603946686,1.0,1.0,0.7393440008163452,1.0,-2.107914686203003,0.9894307255744934,1.1184839010238647,0.5057191252708435,1.0,1.0,0.0,78.86782836914062,88.0,55833.33984375,0.0,814.8528442382812,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.96173095703125,293.1499938964844,293.1499938964844,279.75,33020.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75946044921875,1.0,0.0,0.0,3.829397678375244,3.829422950744629,9.7848510449694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.09375,0.0,1718.6807861328125,1895.4371337890625,0.0,2107.841796875,0.9434770345687866,1.0,0.0,3.0,1.0,0.0
17670780,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226250648498536,0.3660941123962402,0.3306389153003692,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.955181896686554,0.4021273851394653,0.3814221322536468,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.822184145450592,0.2592035830020904,0.1824277639389038,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577287793159485,0.2966351807117462,0.2823447585105896,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504904627799988,0.1273515671491623,0.5822384357452393,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,302.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063419997692108,1.0,1.0,0.7401261329650879,1.0,-2.111490249633789,0.9909170866012572,1.1205730438232422,0.5064738392829895,0.8793298006057739,0.8793298006057739,0.0,81.90787506103516,91.0,56421.46875,0.0,828.9774169921875,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.10528564453125,293.1499938964844,293.1499938964844,280.04998779296875,39346.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683125138282776,1.0,0.0,0.0,3.723818063735962,3.723843574523926,9.252736958842434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8916015625,0.0,1642.4041748046875,1895.4371337890625,0.0,2185.867919921875,0.9240015149116516,1.0,0.0,3.0,1.0,0.0
17670840,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226250648498536,0.3660941123962402,0.3306389153003692,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.955181896686554,0.4021273851394653,0.3814221322536468,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.822184145450592,0.2592035830020904,0.1824277639389038,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577287793159485,0.2966351807117462,0.2823447585105896,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504904627799988,0.1273515671491623,0.5822384357452393,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,302.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063419997692108,1.0,1.0,0.7401261329650879,1.0,-2.111490249633789,0.9909170866012572,1.1205730438232422,0.5064738392829895,0.8793298006057739,0.8793298006057739,0.0,81.90787506103516,91.0,56421.46875,0.0,828.9774169921875,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.10528564453125,293.1499938964844,293.1499938964844,280.04998779296875,39346.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683125138282776,1.0,0.0,0.0,3.723818063735962,3.723843574523926,9.252736958842434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8916015625,0.0,1642.4041748046875,1895.4371337890625,0.0,2185.867919921875,0.9240015149116516,1.0,0.0,3.0,1.0,0.0
17670900,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170867800712584,0.3658928275108337,0.3302159905433655,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508988857269288,0.4030848145484924,0.3821588456630707,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190256953239441,0.259852796792984,0.1827952712774276,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540643453598022,0.2971051931381225,0.2826816439628601,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473748683929443,0.1273336857557296,0.5821059942245483,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,302.1646728515625,297.2170715332031,285.038330078125,1.0,0.40779909491539,1.0,1.0,0.7405171990394592,1.0,-2.112550735473633,0.991313636302948,1.12123703956604,0.506598174571991,0.9791257381439208,0.9791257381439208,0.0,83.47090148925781,91.0,55750.12109375,0.0,835.5570068359375,1.0,280.0038452148437,283.5389709472656,300.3310241699219,303.8853759765625,293.1499938964844,293.1499938964844,280.04998779296875,34505.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620120048522949,1.0,0.0,0.0,3.759742021560669,3.759766817092896,9.432121714780806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.185546875,0.0,1647.2061767578125,1895.4371337890625,0.0,2130.2431640625,0.9309976100921632,1.0,0.0,3.0,1.0,0.0
17670960,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9133171439170836,0.3659870624542236,0.3302813768386841,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9480504393577576,0.4042796790599823,0.383269190788269,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8170070648193359,0.2607016861438751,0.1833808571100235,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8516238927841187,0.2977733314037323,0.2833032011985779,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6452160477638245,0.1274275630712509,0.5825793743133545,285.0343322753906,284.95001220703125,303.4874267578125,297.35870361328125,302.1702880859375,297.22088623046875,285.0325012207031,1.0,0.4093391299247741,1.0,1.0,0.7409272193908691,1.0,-2.115978956222534,0.9928757548332214,1.1231032609939575,0.5073786973953247,1.0,1.0,0.0,84.77627563476562,94.0,55925.29296875,0.0,843.363037109375,1.0,280.0430603027344,283.5261535644531,300.3402099609375,303.9486389160156,293.1499938964844,293.1499938964844,279.75,33195.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605710625648499,1.0,0.0,0.0,3.839049100875856,3.8390746116638175,9.834235470407291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.951171875,0.0,1731.7685546875,1895.4371337890625,0.0,2117.583740234375,0.945747971534729,1.0,0.0,3.0,1.0,0.0
17671020,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9040762186050416,0.3647765517234802,0.3296612501144409,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9403436183929444,0.405631959438324,0.3849417567253113,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8114849328994751,0.2616305947303772,0.1842717230319976,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8453788161277771,0.2983387112617492,0.284171313047409,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6399602890014648,0.1272781640291214,0.5829602479934692,284.87823486328125,284.95001220703125,303.5036926269531,297.3495178222656,302.17486572265625,297.2162475585937,284.8832397460937,1.0,0.4123802483081817,1.0,1.0,0.7417473196983337,1.0,-2.119818210601806,0.9944800138473512,1.1253381967544556,0.5082041025161743,0.8833335638046265,0.8833335638046265,0.0,87.85247802734375,97.0,56539.66015625,0.0,857.9583129882812,1.0,279.7567749023437,283.36932373046875,300.3725891113281,304.09344482421875,293.1499938964844,293.1499938964844,280.04998779296875,39272.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693799734115601,1.0,0.0,0.0,3.7360806465148926,3.736105918884277,9.31377485358098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4853515625,0.0,1656.125,1895.4371337890625,0.0,2195.33447265625,0.9268202781677246,1.0,0.0,3.0,1.0,0.0
17671080,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9040762186050416,0.3647765517234802,0.3296612501144409,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9403436183929444,0.405631959438324,0.3849417567253113,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8114849328994751,0.2616305947303772,0.1842717230319976,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8453788161277771,0.2983387112617492,0.284171313047409,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6399602890014648,0.1272781640291214,0.5829602479934692,284.87823486328125,284.95001220703125,303.5036926269531,297.3495178222656,302.17486572265625,297.2162475585937,284.8832397460937,1.0,0.4123802483081817,1.0,1.0,0.7417473196983337,1.0,-2.119818210601806,0.9944800138473512,1.1253381967544556,0.5082041025161743,0.8833335638046265,0.8833335638046265,0.0,87.85247802734375,97.0,56539.66015625,0.0,857.9583129882812,1.0,279.7567749023437,283.36932373046875,300.3725891113281,304.09344482421875,293.1499938964844,293.1499938964844,280.04998779296875,39272.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693799734115601,1.0,0.0,0.0,3.7360806465148926,3.736105918884277,9.31377485358098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4853515625,0.0,1656.125,1895.4371337890625,0.0,2195.33447265625,0.9268202781677246,1.0,0.0,3.0,1.0,0.0
17671140,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8966431021690369,0.3647301495075226,0.3293564915657043,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9337472319602966,0.4077910780906677,0.3867912292480469,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8067554831504822,0.2632043063640594,0.1852755397558212,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8401333689689636,0.2994957864284515,0.2851451337337494,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6354321241378784,0.1273701041936874,0.5833736658096313,285.0380554199219,284.95001220703125,303.5205993652344,297.3407897949219,302.1849060058594,297.2209777832031,285.0364685058594,1.0,0.4153908789157867,1.0,1.0,0.7425674200057983,1.0,-2.124539852142334,0.9965479373931884,1.127991795539856,0.509175717830658,1.0,1.0,0.0,90.74689483642578,100.0,56024.3046875,0.0,872.7667236328125,1.0,280.0433044433594,283.5242004394531,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33392.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616173028945923,1.0,0.0,0.0,3.848031997680664,3.848057508468628,9.88031160886749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.2373046875,0.0,1744.2830810546875,1895.4371337890625,0.0,2126.7734375,0.9477198123931884,1.0,0.0,3.0,1.0,0.0
17671200,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8966431021690369,0.3647301495075226,0.3293564915657043,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9337472319602966,0.4077910780906677,0.3867912292480469,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8067554831504822,0.2632043063640594,0.1852755397558212,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8401333689689636,0.2994957864284515,0.2851451337337494,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6354321241378784,0.1273701041936874,0.5833736658096313,285.0380554199219,284.95001220703125,303.5205993652344,297.3407897949219,302.1849060058594,297.2209777832031,285.0364685058594,1.0,0.4153908789157867,1.0,1.0,0.7425674200057983,1.0,-2.124539852142334,0.9965479373931884,1.127991795539856,0.509175717830658,1.0,1.0,0.0,90.74689483642578,100.0,56024.3046875,0.0,872.7667236328125,1.0,280.0433044433594,283.5242004394531,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33392.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616173028945923,1.0,0.0,0.0,3.848031997680664,3.848057508468628,9.88031160886749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.2373046875,0.0,1744.2830810546875,1895.4371337890625,0.0,2126.7734375,0.9477198123931884,1.0,0.0,3.0,1.0,0.0
17671260,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888806104660034,0.3635880649089813,0.3288027048110962,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267584085464478,0.4091472625732422,0.3884742259979248,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016559481620789,0.2642050385475158,0.1862203478813171,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8347436189651489,0.300081342458725,0.2860365509986877,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308891177177429,0.1272388100624084,0.5838422179222107,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,302.1901550292969,297.2165832519531,284.8841247558594,1.0,0.4184403717517853,1.0,1.0,0.7434481382369995,1.0,-2.128669500350952,0.9982770681381226,1.13039231300354,0.51007080078125,0.8876926898956299,0.8876926898956299,0.0,93.83570098876952,103.0,56684.703125,0.0,887.7864379882812,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,39135.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704437971115112,1.0,0.0,0.0,3.751919746398926,3.7519454956054688,9.39291510348994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6533203125,0.0,1673.6553955078125,1895.4371337890625,0.0,2204.780517578125,0.93022358417511,1.0,0.0,3.0,1.0,0.0
17671320,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888806104660034,0.3635880649089813,0.3288027048110962,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267584085464478,0.4091472625732422,0.3884742259979248,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016559481620789,0.2642050385475158,0.1862203478813171,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8347436189651489,0.300081342458725,0.2860365509986877,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308891177177429,0.1272388100624084,0.5838422179222107,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,302.1901550292969,297.2165832519531,284.8841247558594,1.0,0.4184403717517853,1.0,1.0,0.7434481382369995,1.0,-2.128669500350952,0.9982770681381226,1.13039231300354,0.51007080078125,0.8876926898956299,0.8876926898956299,0.0,93.83570098876952,103.0,56684.703125,0.0,887.7864379882812,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,39135.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704437971115112,1.0,0.0,0.0,3.751919746398926,3.7519454956054688,9.39291510348994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6533203125,0.0,1673.6553955078125,1895.4371337890625,0.0,2204.780517578125,0.93022358417511,1.0,0.0,3.0,1.0,0.0
17671380,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822334408760071,0.3635915517807007,0.3285385072231293,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9208608865737916,0.4113052785396576,0.3903167843818664,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973964810371399,0.2658461034297943,0.1872682720422744,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301520347595215,0.3012526631355285,0.2870203256607055,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268869638442993,0.1273429691791534,0.5843101143836975,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,302.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214498996734619,1.0,1.0,0.7443289160728455,1.0,-2.133561611175537,1.0004106760025024,1.133150935173035,0.5110752582550049,1.0,1.0,0.0,96.74867248535156,106.0,56151.8046875,0.0,902.9453735351562,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.9285583496094,293.1499938964844,293.1499938964844,279.75,33525.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762667715549469,1.0,0.0,0.0,3.8581271171569824,3.858152866363525,9.932221018971177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.4111328125,0.0,1757.709228515625,1895.4371337890625,0.0,2136.01220703125,0.9501681327819824,1.0,0.0,3.0,1.0,0.0
17671440,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822334408760071,0.3635915517807007,0.3285385072231293,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9208608865737916,0.4113052785396576,0.3903167843818664,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973964810371399,0.2658461034297943,0.1872682720422744,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301520347595215,0.3012526631355285,0.2870203256607055,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268869638442993,0.1273429691791534,0.5843101143836975,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,302.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214498996734619,1.0,1.0,0.7443289160728455,1.0,-2.133561611175537,1.0004106760025024,1.133150935173035,0.5110752582550049,1.0,1.0,0.0,96.74867248535156,106.0,56151.8046875,0.0,902.9453735351562,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.9285583496094,293.1499938964844,293.1499938964844,279.75,33525.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762667715549469,1.0,0.0,0.0,3.8581271171569824,3.858152866363525,9.932221018971177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.4111328125,0.0,1757.709228515625,1895.4371337890625,0.0,2136.01220703125,0.9501681327819824,1.0,0.0,3.0,1.0,0.0
17671500,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793433308601379,0.3632383644580841,0.3285451531410217,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9183834791183472,0.4121391475200653,0.3913647532463074,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956448197364807,0.2664984762668609,0.1878775805234909,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282091617584229,0.3016784787178039,0.2876274287700653,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251865029335022,0.1273500770330429,0.5848879218101501,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,302.2051696777344,297.2213439941406,284.87762451171875,1.0,0.4230149090290069,1.0,1.0,0.744769275188446,1.0,-2.136986017227173,1.0019500255584717,1.1350361108779907,0.5118985176086426,0.9258225560188292,0.9258225560188292,0.0,98.15330505371094,106.0,57111.4296875,0.0,911.283935546875,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.1530456542969,293.1499938964844,293.1499938964844,279.75,35878.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695037126541138,1.0,0.0,0.0,3.862365245819092,3.862391471862793,9.954053439287236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.7392578125,0.0,1781.5548095703125,1895.4371337890625,0.0,2196.432373046875,0.951203465461731,1.0,0.0,3.0,1.0,0.0
17671560,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8753523230552673,0.3625222146511078,0.3280586004257202,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147834181785583,0.4126695990562439,0.3920163512229919,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929593920707703,0.2669195830821991,0.188268557190895,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254243731498718,0.3018621802330017,0.2879397571086883,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228348016738892,0.1272297203540802,0.5848649740219116,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,302.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244982600212097,1.0,1.0,0.7452268004417419,1.0,-2.1380038261413574,1.0022910833358765,1.135712742805481,0.5120564699172974,0.8913639187812805,0.8913639187812805,0.0,99.83557891845705,109.0,56847.98828125,0.0,918.3720703125,1.0,279.756103515625,283.355712890625,300.3427124023437,304.0822448730469,293.1499938964844,293.1499938964844,280.04998779296875,39075.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715356945991516,1.0,0.0,0.0,3.769399404525757,3.7694251537323,9.480638709646882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.615234375,0.0,1693.8748779296875,1895.4371337890625,0.0,2214.487548828125,0.9339050054550172,1.0,0.0,3.0,1.0,0.0
17671620,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694115281105042,0.3625681698322296,0.3278295397758484,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097062349319458,0.4148223996162414,0.393849104642868,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7892287373542786,0.2686242163181305,0.189358189702034,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213015794754028,0.3030453026294708,0.2889321446418762,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191418766975403,0.1273437291383743,0.5853786468505859,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,302.2190246582031,297.22222900390625,285.04571533203125,1.0,0.4274997115135193,1.0,1.0,0.7461418509483337,1.0,-2.143042087554932,1.0044885873794556,1.138553500175476,0.5130928754806519,1.0,1.0,0.0,102.7627182006836,112.0,56294.50390625,0.0,933.8525390625,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9249267578125,293.1499938964844,293.1499938964844,279.75,33752.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637521624565125,1.0,0.0,0.0,3.86851954460144,3.8685455322265625,9.985800488720995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9580078125,0.0,1772.320556640625,1895.4371337890625,0.0,2145.56298828125,0.9528340101242064,1.0,0.0,3.0,1.0,0.0
17671680,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694115281105042,0.3625681698322296,0.3278295397758484,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097062349319458,0.4148223996162414,0.393849104642868,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7892287373542786,0.2686242163181305,0.189358189702034,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213015794754028,0.3030453026294708,0.2889321446418762,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191418766975403,0.1273437291383743,0.5853786468505859,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,302.2190246582031,297.22222900390625,285.04571533203125,1.0,0.4274997115135193,1.0,1.0,0.7461418509483337,1.0,-2.143042087554932,1.0044885873794556,1.138553500175476,0.5130928754806519,1.0,1.0,0.0,102.7627182006836,112.0,56294.50390625,0.0,933.8525390625,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9249267578125,293.1499938964844,293.1499938964844,279.75,33752.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637521624565125,1.0,0.0,0.0,3.86851954460144,3.8685455322265625,9.985800488720995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9580078125,0.0,1772.320556640625,1895.4371337890625,0.0,2145.56298828125,0.9528340101242064,1.0,0.0,3.0,1.0,0.0
17671740,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632784485816956,0.3615603446960449,0.3273995816707611,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904599666595459,0.4161880314350128,0.3955488204956054,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.785343587398529,0.2697649598121643,0.1904046684503555,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170068860054016,0.303673505783081,0.289868026971817,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153241991996765,0.1272445023059845,0.5859923958778381,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,302.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305398762226105,1.0,1.0,0.7470569610595703,1.0,-2.147690773010254,1.0064688920974731,1.1412217617034912,0.5141260027885437,0.8982909321784973,0.8982909321784973,0.0,105.85546875,115.0,57051.69921875,0.0,949.62646484375,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38782.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725284695625305,1.0,0.0,0.0,3.7904210090637207,3.7904469966888414,9.586678970663345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.005859375,0.0,1716.700927734375,1895.4371337890625,0.0,2223.323974609375,0.9383984208106996,1.0,0.0,3.0,1.0,0.0
