time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632784485816956,0.3615603446960449,0.3273995816707611,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904599666595459,0.4161880314350128,0.3955488204956054,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.785343587398529,0.2697649598121643,0.1904046684503555,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170068860054016,0.303673505783081,0.289868026971817,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153241991996765,0.1272445023059845,0.5859923958778381,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,302.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305398762226105,1.0,1.0,0.7470569610595703,1.0,-2.147690773010254,1.0064688920974731,1.1412217617034912,0.5141260027885437,0.8982909321784973,0.8982909321784973,0.0,105.85546875,115.0,57051.69921875,0.0,949.62646484375,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38782.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725284695625305,1.0,0.0,0.0,3.7904210090637207,3.7904469966888414,9.586678970663345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.005859375,0.0,1716.700927734375,1895.4371337890625,0.0,2223.323974609375,0.9383984208106996,1.0,0.0,3.0,1.0,0.0
17671860,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562848567962646,0.360432893037796,0.3263923227787018,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987739086151123,0.4173463582992553,0.3966930210590362,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806047201156616,0.2707655429840088,0.1911510378122329,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.811789333820343,0.3040802776813507,0.2903416156768799,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105624437332153,0.1269823163747787,0.5854167938232422,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,302.23321533203125,297.2121276855469,284.892578125,1.0,0.4333485066890716,1.0,1.0,0.7479811906814575,1.0,-2.1486284732818604,1.006622552871704,1.1420059204101562,0.5140865445137024,0.8274309635162354,0.8274309635162354,0.0,109.23487854003906,118.0,57021.70703125,0.0,962.901123046875,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0627746582031,293.1499938964844,293.1499938964844,279.75,42047.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760506272315979,1.0,0.0,0.0,3.493550539016724,3.4935741424560547,8.143804848259606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1337890625,0.0,1409.287841796875,1895.4371337890625,0.0,2254.754638671875,0.8771468997001648,1.0,0.0,3.0,1.0,0.0
17671920,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562848567962646,0.360432893037796,0.3263923227787018,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987739086151123,0.4173463582992553,0.3966930210590362,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806047201156616,0.2707655429840088,0.1911510378122329,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.811789333820343,0.3040802776813507,0.2903416156768799,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105624437332153,0.1269823163747787,0.5854167938232422,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,302.23321533203125,297.2121276855469,284.892578125,1.0,0.4333485066890716,1.0,1.0,0.7479811906814575,1.0,-2.1486284732818604,1.006622552871704,1.1420059204101562,0.5140865445137024,0.8274309635162354,0.8274309635162354,0.0,109.23487854003906,118.0,57021.70703125,0.0,962.901123046875,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0627746582031,293.1499938964844,293.1499938964844,279.75,42047.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760506272315979,1.0,0.0,0.0,3.493550539016724,3.4935741424560547,8.143804848259606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1337890625,0.0,1409.287841796875,1895.4371337890625,0.0,2254.754638671875,0.8771468997001648,1.0,0.0,3.0,1.0,0.0
17671980,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520916700363159,0.3608069121837616,0.3265559673309326,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955641388893127,0.4196871817111969,0.3987545967102051,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782478332519531,0.2727188169956207,0.1924392879009246,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086886405944824,0.3054091036319732,0.2914910316467285,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074545979499817,0.1271559000015258,0.5861557126045227,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,302.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362843036651611,1.0,1.0,0.7489054203033447,1.0,-2.155111074447632,1.0095397233963013,1.1455713510513306,0.5155138373374939,0.9357644319534302,0.9357644319534302,0.0,111.92176055908205,121.0,56730.07421875,0.0,979.0926513671876,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.9263610839844,293.1499938964844,293.1499938964844,279.45001220703125,33111.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766189694404602,1.0,0.0,0.0,3.6377439498901367,3.6377673149108887,8.829935609355744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2451171875,0.0,1498.034912109375,1895.4371337890625,0.0,2167.078369140625,0.9001778960227966,1.0,0.0,3.0,1.0,0.0
17672040,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520916700363159,0.3608069121837616,0.3265559673309326,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955641388893127,0.4196871817111969,0.3987545967102051,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782478332519531,0.2727188169956207,0.1924392879009246,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086886405944824,0.3054091036319732,0.2914910316467285,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074545979499817,0.1271559000015258,0.5861557126045227,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,302.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362843036651611,1.0,1.0,0.7489054203033447,1.0,-2.155111074447632,1.0095397233963013,1.1455713510513306,0.5155138373374939,0.9357644319534302,0.9357644319534302,0.0,111.92176055908205,121.0,56730.07421875,0.0,979.0926513671876,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.9263610839844,293.1499938964844,293.1499938964844,279.45001220703125,33111.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766189694404602,1.0,0.0,0.0,3.6377439498901367,3.6377673149108887,8.829935609355744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2451171875,0.0,1498.034912109375,1895.4371337890625,0.0,2167.078369140625,0.9001778960227966,1.0,0.0,3.0,1.0,0.0
17672100,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8500038385391235,0.3605096936225891,0.3266180455684662,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939788937568665,0.420512706041336,0.3998047709465027,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771068215370178,0.2734482288360595,0.1931085288524627,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071646094322205,0.3058495223522186,0.2921182811260223,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059879064559937,0.1271734684705734,0.5867851376533508,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,302.254638671875,297.220458984375,284.864990234375,1.0,0.4378145337104797,1.0,1.0,0.7493675351142883,1.0,-2.1587631702423096,1.011189341545105,1.147573947906494,0.5163928866386414,0.8427553772926331,0.8427553772926331,0.0,113.3072509765625,121.0,57458.83984375,0.0,987.7802124023438,1.0,279.4979553222656,283.31494140625,300.3315734863281,304.149169921875,293.1499938964844,293.1499938964844,279.45001220703125,37646.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724148035049438,1.0,0.0,0.0,3.603997468948364,3.6040213108062735,8.666868893669744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.97265625,0.0,1494.7554931640625,1895.4371337890625,0.0,2222.312255859375,0.8936080932617188,1.0,0.0,3.0,1.0,0.0
17672160,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8471052646636963,0.3600112795829773,0.3262456357479095,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915964365005493,0.421155035495758,0.4004956781864166,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752472162246704,0.2740408480167389,0.1935799866914749,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.804897665977478,0.3061331212520599,0.2924768328666687,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039406657218933,0.1271098256111145,0.5868892669677734,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,302.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392765462398529,1.0,1.0,0.7498418688774109,1.0,-2.160269260406494,1.011775255203247,1.148494005203247,0.5166680812835693,0.8423655033111572,0.8423655033111572,0.0,114.94215393066406,109.0,57177.3984375,0.0,995.2837524414062,1.0,279.4581298828125,283.3698425292969,300.31768798828125,304.0726013183594,293.1499938964844,293.1499938964844,279.75,39411.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736670970916748,1.0,0.0,0.0,3.4909427165985107,3.490965843200684,8.131651725307165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.091796875,0.0,1387.7196044921875,1895.4371337890625,0.0,2233.471435546875,0.8733877539634705,1.0,0.0,3.0,1.0,0.0
17672220,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.851356565952301,0.3602389097213745,0.3260775804519653,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978845477104187,0.4233760833740234,0.4022522270679474,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810519337654114,0.2759827375411987,0.1947156339883804,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101103901863098,0.3074125945568084,0.2933962047100067,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074550747871399,0.1273125261068344,0.5868623852729797,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,302.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373837411403656,1.0,1.0,0.7507904767990112,1.0,-2.1646108627319336,1.0136215686798096,1.150989294052124,0.5175246596336365,0.952157497406006,0.952157497406006,0.0,112.38306427001952,97.0,56940.61328125,0.0,990.1622924804688,1.0,279.7421875,283.47119140625,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662385702133179,1.0,0.0,0.0,3.6533687114715576,3.6533923149108887,8.905951176529925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.3359375,0.0,1509.7724609375,1895.4371337890625,0.0,2167.5107421875,0.9031440615653992,1.0,0.0,3.0,1.0,0.0
17672280,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.851356565952301,0.3602389097213745,0.3260775804519653,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978845477104187,0.4233760833740234,0.4022522270679474,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810519337654114,0.2759827375411987,0.1947156339883804,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101103901863098,0.3074125945568084,0.2933962047100067,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074550747871399,0.1273125261068344,0.5868623852729797,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,302.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373837411403656,1.0,1.0,0.7507904767990112,1.0,-2.1646108627319336,1.0136215686798096,1.150989294052124,0.5175246596336365,0.952157497406006,0.952157497406006,0.0,112.38306427001952,97.0,56940.61328125,0.0,990.1622924804688,1.0,279.7421875,283.47119140625,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662385702133179,1.0,0.0,0.0,3.6533687114715576,3.6533923149108887,8.905951176529925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.3359375,0.0,1509.7724609375,1895.4371337890625,0.0,2167.5107421875,0.9031440615653992,1.0,0.0,3.0,1.0,0.0
17672340,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613725304603577,0.3594000041484833,0.3253806531429291,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.911037027835846,0.424755722284317,0.4035558104515075,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925071716308594,0.2773303985595703,0.1956101059913635,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.820519745349884,0.3080951273441314,0.293991208076477,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152570247650146,0.1273051500320434,0.5860888361930847,284.8980712890625,284.95001220703125,303.75,297.3039245605469,302.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327025413513183,1.0,1.0,0.7517390847206116,1.0,-2.1662046909332275,1.0140902996063232,1.1521142721176147,0.5177028775215149,0.8456576466560364,0.8456576466560364,0.0,106.44419860839844,85.0,57360.83203125,0.0,969.8267211914062,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.0934753417969,293.1499938964844,293.1499938964844,279.75,39421.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774423360824585,1.0,0.0,0.0,3.5162198543548584,3.5162432193756104,8.249836582763237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5703125,0.0,1414.022705078125,1895.4371337890625,0.0,2240.218505859375,0.8787076473236084,1.0,0.0,3.0,1.0,0.0
17672400,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613725304603577,0.3594000041484833,0.3253806531429291,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.911037027835846,0.424755722284317,0.4035558104515075,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925071716308594,0.2773303985595703,0.1956101059913635,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.820519745349884,0.3080951273441314,0.293991208076477,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152570247650146,0.1273051500320434,0.5860888361930847,284.8980712890625,284.95001220703125,303.75,297.3039245605469,302.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327025413513183,1.0,1.0,0.7517390847206116,1.0,-2.1662046909332275,1.0140902996063232,1.1521142721176147,0.5177028775215149,0.8456576466560364,0.8456576466560364,0.0,106.44419860839844,85.0,57360.83203125,0.0,969.8267211914062,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.0934753417969,293.1499938964844,293.1499938964844,279.75,39421.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774423360824585,1.0,0.0,0.0,3.5162198543548584,3.5162432193756104,8.249836582763237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5703125,0.0,1414.022705078125,1895.4371337890625,0.0,2240.218505859375,0.8787076473236084,1.0,0.0,3.0,1.0,0.0
17672460,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906346559524536,0.3638756573200226,0.3278176188468933,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476467370986938,0.4313720762729645,0.4081132411956787,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214906454086304,0.2838229537010193,0.1989254802465438,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477859497070312,0.3138775825500488,0.297804445028305,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385616064071655,0.1325000077486038,0.60137939453125,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,302.32781982421875,297.2668762207031,285.05255126953125,1.0,0.427756518125534,1.0,1.0,0.7526790499687195,1.0,-2.2014992237091064,1.0313756465911863,1.1701234579086304,0.5266544222831726,0.9881333708763124,0.9881333708763124,0.0,94.72867584228516,73.0,57844.55859375,0.0,961.0224609375,1.0,279.742431640625,283.4864196777344,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674110531806946,1.0,0.0,0.0,3.6951980590820312,3.6952216625213614,9.111056442634436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.708984375,0.0,1550.628662109375,1895.4371337890625,0.0,2177.883056640625,0.912259876728058,1.0,0.0,3.0,1.0,0.0
17672520,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906346559524536,0.3638756573200226,0.3278176188468933,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476467370986938,0.4313720762729645,0.4081132411956787,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214906454086304,0.2838229537010193,0.1989254802465438,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477859497070312,0.3138775825500488,0.297804445028305,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385616064071655,0.1325000077486038,0.60137939453125,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,302.32781982421875,297.2668762207031,285.05255126953125,1.0,0.427756518125534,1.0,1.0,0.7526790499687195,1.0,-2.2014992237091064,1.0313756465911863,1.1701234579086304,0.5266544222831726,0.9881333708763124,0.9881333708763124,0.0,94.72867584228516,73.0,57844.55859375,0.0,961.0224609375,1.0,279.742431640625,283.4864196777344,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674110531806946,1.0,0.0,0.0,3.6951980590820312,3.6952216625213614,9.111056442634436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.708984375,0.0,1550.628662109375,1895.4371337890625,0.0,2177.883056640625,0.912259876728058,1.0,0.0,3.0,1.0,0.0
17672580,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.92780739068985,0.3653164803981781,0.3293174207210541,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.985048770904541,0.4353817701339721,0.4120271801948547,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537612557411194,0.2879425287246704,0.2018512338399887,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818453550338745,0.317290723323822,0.3011132776737213,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.667677640914917,0.1360597908496856,0.6170302033424377,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,302.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227670133113861,1.0,1.0,0.7536190152168274,1.0,-2.234302520751953,1.0473178625106812,1.186984658241272,0.5353814363479614,0.8943129181861877,0.8943129181861877,0.0,83.41266632080078,61.0,59411.08984375,0.0,950.7673950195312,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790724039077759,1.0,0.0,0.0,3.665927648544312,3.66595196723938,8.967286362349114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2490234375,0.0,1559.2044677734375,1895.4371337890625,0.0,2281.816162109375,0.9097251892089844,1.0,0.0,3.0,1.0,0.0
17672640,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.92780739068985,0.3653164803981781,0.3293174207210541,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.985048770904541,0.4353817701339721,0.4120271801948547,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537612557411194,0.2879425287246704,0.2018512338399887,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818453550338745,0.317290723323822,0.3011132776737213,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.667677640914917,0.1360597908496856,0.6170302033424377,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,302.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227670133113861,1.0,1.0,0.7536190152168274,1.0,-2.234302520751953,1.0473178625106812,1.186984658241272,0.5353814363479614,0.8943129181861877,0.8943129181861877,0.0,83.41266632080078,61.0,59411.08984375,0.0,950.7673950195312,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790724039077759,1.0,0.0,0.0,3.665927648544312,3.66595196723938,8.967286362349114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2490234375,0.0,1559.2044677734375,1895.4371337890625,0.0,2281.816162109375,0.9097251892089844,1.0,0.0,3.0,1.0,0.0
17672700,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482764005661012,0.3661029040813446,0.3296173512935638,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373250305652618,0.4124917089939117,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713402152061462,0.2898696362972259,0.2029728293418884,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001225233078003,0.3188010454177856,0.3022599518299103,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.683243989944458,0.1375127285718917,0.6227406859397888,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,302.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199160933494568,1.0,1.0,0.7540889978408813,1.0,-2.2444984912872314,1.052191138267517,1.1923073530197144,0.5381383895874023,1.0,1.0,0.0,78.3045654296875,61.0,59084.07421875,0.0,941.5360107421876,1.0,279.7029113769531,283.47662353515625,300.310546875,304.05859375,293.1499938964844,293.1499938964844,279.75,32896.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747610211372375,1.0,0.0,0.0,3.73412823677063,3.734152555465698,9.3040438287062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.6005859375,0.0,1605.0396728515625,1895.4371337890625,0.0,2243.232421875,0.9237595200538636,1.0,0.0,3.0,1.0,0.0
17672760,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616653323173524,0.366984874010086,0.3303057253360748,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402765035629272,0.3980711698532104,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842172026634216,0.2918001711368561,0.2042506337165832,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135820865631104,0.3203080594539642,0.3035904765129089,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945526599884033,0.1388403475284576,0.628444492816925,285.05340576171875,284.95001220703125,303.84698486328125,297.33233642578125,302.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162148535251617,1.0,1.0,0.7550243139266968,1.0,-2.238326072692871,1.048808455467224,1.189517617225647,0.5362789034843445,1.0,1.0,0.0,74.88219451904297,64.0,59148.90625,0.0,922.231689453125,1.0,279.7431335449219,283.456298828125,300.3280029296875,304.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,32722.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746139168739319,1.0,0.0,0.0,3.81065034866333,3.810675382614136,9.689280204838724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.74609375,0.0,1693.7540283203125,1895.4371337890625,0.0,2241.919189453125,0.9389485120773317,1.0,0.0,3.0,1.0,0.0
17672820,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760891199111938,0.3670751750469208,0.3306796848773956,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478046000003814,0.3808093667030334,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007888436317444,0.2944883704185486,0.2062606066465377,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316739439964294,0.3221656680107116,0.3055314123630523,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090170383453369,0.1407125294208526,0.6372997760772705,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,302.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128667414188385,1.0,1.0,0.7568948268890381,1.0,-2.233412981033325,1.0458173751831057,1.1875956058502195,0.5341753363609314,0.8844183087348938,0.8844183087348938,0.0,71.13966369628906,82.0,59714.2890625,0.0,903.1798706054688,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830373644828796,1.0,0.0,0.0,3.726456642150879,3.726481914520264,9.265853577744564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.841796875,0.0,1642.1356201171875,1895.4371337890625,0.0,2317.45361328125,0.9243189692497252,1.0,0.0,3.0,1.0,0.0
17672880,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760891199111938,0.3670751750469208,0.3306796848773956,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478046000003814,0.3808093667030334,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007888436317444,0.2944883704185486,0.2062606066465377,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316739439964294,0.3221656680107116,0.3055314123630523,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090170383453369,0.1407125294208526,0.6372997760772705,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,302.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128667414188385,1.0,1.0,0.7568948268890381,1.0,-2.233412981033325,1.0458173751831057,1.1875956058502195,0.5341753363609314,0.8844183087348938,0.8844183087348938,0.0,71.13966369628906,82.0,59714.2890625,0.0,903.1798706054688,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830373644828796,1.0,0.0,0.0,3.726456642150879,3.726481914520264,9.265853577744564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.841796875,0.0,1642.1356201171875,1895.4371337890625,0.0,2317.45361328125,0.9243189692497252,1.0,0.0,3.0,1.0,0.0
17672940,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729948043823242,0.3682864308357239,0.3314145803451538,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553434252738952,0.38554647564888,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001250267028809,0.2977549433708191,0.2083789110183715,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295766353607178,0.3245144188404083,0.3075462281703949,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090677618980408,0.1425325870513916,0.6453605890274048,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,302.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175955057144165,1.0,1.0,0.7587653994560242,1.0,-2.254602670669556,1.0558284521102903,1.1987742185592651,0.5389713644981384,1.0,1.0,0.0,72.70411682128906,100.0,59608.21484375,0.0,929.9686279296876,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775032639503479,1.0,0.0,0.0,3.843427896499634,3.8434534072875977,9.85668179964705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9775390625,0.0,1737.7081298828125,1895.4371337890625,0.0,2245.657958984375,0.9466729760169984,1.0,0.0,3.0,1.0,0.0
17673000,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729948043823242,0.3682864308357239,0.3314145803451538,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553434252738952,0.38554647564888,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001250267028809,0.2977549433708191,0.2083789110183715,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295766353607178,0.3245144188404083,0.3075462281703949,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090677618980408,0.1425325870513916,0.6453605890274048,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,302.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175955057144165,1.0,1.0,0.7587653994560242,1.0,-2.254602670669556,1.0558284521102903,1.1987742185592651,0.5389713644981384,1.0,1.0,0.0,72.70411682128906,100.0,59608.21484375,0.0,929.9686279296876,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775032639503479,1.0,0.0,0.0,3.843427896499634,3.8434534072875977,9.85668179964705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9775390625,0.0,1737.7081298828125,1895.4371337890625,0.0,2245.657958984375,0.9466729760169984,1.0,0.0,3.0,1.0,0.0
17673060,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554710984230042,0.3684985041618347,0.3321256041526794,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584818482398987,0.4076782166957855,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861582279205322,0.3003844320774078,0.2105260044336319,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121607542037964,0.3262864351272583,0.3096337914466858,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982059478759766,0.1439083516597747,0.653182327747345,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,302.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281991422176361,1.0,1.0,0.7599202990531921,1.0,-2.2965104579925537,1.0763014554977417,1.220209002494812,0.5497505068778992,0.935471534729004,0.935471534729004,0.0,78.61383819580078,103.0,61419.12109375,0.0,995.3062744140624,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846634984016418,1.0,0.0,0.0,3.822972059249878,3.822998046875,9.75204216047132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0966796875,0.0,1740.4759521484375,1895.4371337890625,0.0,2332.110595703125,0.9447328448295592,1.0,0.0,3.0,1.0,0.0
17673120,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554710984230042,0.3684985041618347,0.3321256041526794,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584818482398987,0.4076782166957855,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861582279205322,0.3003844320774078,0.2105260044336319,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121607542037964,0.3262864351272583,0.3096337914466858,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982059478759766,0.1439083516597747,0.653182327747345,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,302.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281991422176361,1.0,1.0,0.7599202990531921,1.0,-2.2965104579925537,1.0763014554977417,1.220209002494812,0.5497505068778992,0.935471534729004,0.935471534729004,0.0,78.61383819580078,103.0,61419.12109375,0.0,995.3062744140624,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846634984016418,1.0,0.0,0.0,3.822972059249878,3.822998046875,9.75204216047132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0966796875,0.0,1740.4759521484375,1895.4371337890625,0.0,2332.110595703125,0.9447328448295592,1.0,0.0,3.0,1.0,0.0
17673180,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374828338623048,0.3683456182479858,0.3321278691291809,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576528370380401,0.4289762377738952,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733567595481873,0.302653819322586,0.2122444659471511,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973768353462219,0.3276578187942505,0.3111277818679809,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876184344291687,0.1447934359312057,0.6584259271621704,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,302.4579467773437,297.323486328125,284.909423828125,1.0,0.437208890914917,1.0,1.0,0.7610751986503601,1.0,-2.3322672843933105,1.0936834812164309,1.23858380317688,0.559075653553009,0.8720747828483582,0.8720747828483582,0.0,84.44401550292969,106.0,62603.71484375,0.0,1055.9346923828125,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915393710136414,1.0,0.0,0.0,3.651111125946045,3.651135921478272,8.89494742750685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.06640625,0.0,1562.0050048828125,1895.4371337890625,0.0,2394.337158203125,0.909413516521454,1.0,0.0,3.0,1.0,0.0
17673240,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374828338623048,0.3683456182479858,0.3321278691291809,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576528370380401,0.4289762377738952,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733567595481873,0.302653819322586,0.2122444659471511,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973768353462219,0.3276578187942505,0.3111277818679809,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876184344291687,0.1447934359312057,0.6584259271621704,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,302.4579467773437,297.323486328125,284.909423828125,1.0,0.437208890914917,1.0,1.0,0.7610751986503601,1.0,-2.3322672843933105,1.0936834812164309,1.23858380317688,0.559075653553009,0.8720747828483582,0.8720747828483582,0.0,84.44401550292969,106.0,62603.71484375,0.0,1055.9346923828125,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915393710136414,1.0,0.0,0.0,3.651111125946045,3.651135921478272,8.89494742750685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.06640625,0.0,1562.0050048828125,1895.4371337890625,0.0,2394.337158203125,0.909413516521454,1.0,0.0,3.0,1.0,0.0
17673300,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273782968521118,0.3688864707946777,0.3324545919895172,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.995631754398346,0.4573045969009399,0.4335818588733673,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8663008809089661,0.3041711747646332,0.2132506519556045,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894177079200745,0.3286985754966736,0.3120485842227936,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.681535542011261,0.1453142315149307,0.66103196144104,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,302.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411173462867737,1.0,1.0,0.7616526484489441,1.0,-2.3434200286865234,1.0990114212036133,1.2444086074829102,0.5620246529579163,0.9771206378936768,0.9771206378936768,0.0,87.71302795410156,106.0,62310.7578125,0.0,1081.092529296875,1.0,279.402587890625,283.40020751953125,300.4106140136719,304.35894775390625,293.1499938964844,293.1499938964844,279.45001220703125,33826.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860443592071533,1.0,0.0,0.0,3.718687295913696,3.7187116146087646,9.227256896338076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8134765625,0.0,1594.3662109375,1895.4371337890625,0.0,2344.574951171875,0.9212470650672911,1.0,0.0,3.0,1.0,0.0
17673360,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.918182611465454,0.3695467114448547,0.3331581354141235,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885854125022888,0.4577078819274902,0.4337620735168457,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8599637150764465,0.3057957887649536,0.2144573032855987,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8821537494659424,0.3298670053482055,0.3132396638393402,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759580969810486,0.1458836197853088,0.6640974283218384,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,302.4670104980469,297.307373046875,285.0443420410156,1.0,0.4445770680904388,1.0,1.0,0.762784481048584,1.0,-2.35127592086792,1.1025935411453247,1.2486823797225952,0.5637049078941345,1.0,1.0,0.0,90.92428588867188,109.0,62698.96484375,0.0,1102.41015625,1.0,279.443115234375,283.38238525390625,300.44110107421875,304.46197509765625,293.1499938964844,293.1499938964844,279.1499938964844,32626.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853515148162842,1.0,0.0,0.0,3.8061673641204834,3.806192398071289,9.666496225690937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.55078125,0.0,1687.6304931640625,1895.4371337890625,0.0,2338.319091796875,0.9379430413246156,1.0,0.0,3.0,1.0,0.0
17673420,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025927782058716,0.3693763613700866,0.3335791230201721,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755799770355223,0.458543449640274,0.4347434341907501,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491718173027039,0.3080779314041137,0.2163980156183242,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696954250335693,0.3312994837760925,0.3150583207607269,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663577556610107,0.1465572565793991,0.6688141822814941,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,302.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505175352096557,1.0,1.0,0.765048086643219,1.0,-2.3631484508514404,1.1078059673309326,1.2553423643112185,0.566138505935669,0.898848295211792,0.898848295211792,0.0,96.80951690673828,112.0,63751.828125,0.0,1139.19921875,1.0,279.1571044921875,283.2263488769531,300.5088806152344,304.67401123046875,293.1499938964844,293.1499938964844,279.45001220703125,37970.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937597036361694,1.0,0.0,0.0,3.741764068603516,3.741789340972901,9.342134603684826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.0048828125,0.0,1652.78857421875,1895.4371337890625,0.0,2414.51416015625,0.9271959066390992,1.0,0.0,3.0,1.0,0.0
17673480,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025927782058716,0.3693763613700866,0.3335791230201721,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755799770355223,0.458543449640274,0.4347434341907501,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491718173027039,0.3080779314041137,0.2163980156183242,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696954250335693,0.3312994837760925,0.3150583207607269,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663577556610107,0.1465572565793991,0.6688141822814941,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,302.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505175352096557,1.0,1.0,0.765048086643219,1.0,-2.3631484508514404,1.1078059673309326,1.2553423643112185,0.566138505935669,0.898848295211792,0.898848295211792,0.0,96.80951690673828,112.0,63751.828125,0.0,1139.19921875,1.0,279.1571044921875,283.2263488769531,300.5088806152344,304.67401123046875,293.1499938964844,293.1499938964844,279.45001220703125,37970.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937597036361694,1.0,0.0,0.0,3.741764068603516,3.741789340972901,9.342134603684826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.0048828125,0.0,1652.78857421875,1895.4371337890625,0.0,2414.51416015625,0.9271959066390992,1.0,0.0,3.0,1.0,0.0
17673540,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8928031325340271,0.3702840507030487,0.3342100083827972,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664828777313232,0.4609292149543762,0.4367294609546661,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425793647766113,0.3110339939594269,0.2183984667062759,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616744875907898,0.3333171308040619,0.3168961703777313,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600908637046814,0.1474294513463974,0.6730260848999023,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,302.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556061923503876,1.0,1.0,0.7673117518424988,1.0,-2.3759562969207764,1.1135213375091553,1.2624350786209106,0.5687106847763062,1.0,1.0,0.0,101.40919494628906,115.0,63497.42578125,0.0,1172.207275390625,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819396972656,293.1499938964844,293.1499938964844,279.1499938964844,33524.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871992588043213,1.0,0.0,0.0,3.854478359222412,3.854504108428955,9.913443363984695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.24609375,0.0,1753.2236328125,1895.4371337890625,0.0,2355.0126953125,0.9493405818939208,1.0,0.0,3.0,1.0,0.0
17673600,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8928031325340271,0.3702840507030487,0.3342100083827972,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664828777313232,0.4609292149543762,0.4367294609546661,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425793647766113,0.3110339939594269,0.2183984667062759,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616744875907898,0.3333171308040619,0.3168961703777313,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600908637046814,0.1474294513463974,0.6730260848999023,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,302.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556061923503876,1.0,1.0,0.7673117518424988,1.0,-2.3759562969207764,1.1135213375091553,1.2624350786209106,0.5687106847763062,1.0,1.0,0.0,101.40919494628906,115.0,63497.42578125,0.0,1172.207275390625,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819396972656,293.1499938964844,293.1499938964844,279.1499938964844,33524.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871992588043213,1.0,0.0,0.0,3.854478359222412,3.854504108428955,9.913443363984695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.24609375,0.0,1753.2236328125,1895.4371337890625,0.0,2355.0126953125,0.9493405818939208,1.0,0.0,3.0,1.0,0.0
