time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843808174133301,0.3701061010360718,0.334552526473999,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585720896720886,0.4626799523830414,0.4388079345226288,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372596502304077,0.3133113384246826,0.2202809751033783,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551042675971985,0.334707111120224,0.3186038136482239,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549760103225708,0.1480102837085724,0.676950991153717,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,302.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602189064025879,1.0,1.0,0.7690547108650208,1.0,-2.3878986835479736,1.1189372539520264,1.2689615488052368,0.5713266134262085,0.9167263507843018,0.9167263507843018,0.0,105.6020736694336,118.0,64672.9609375,0.0,1202.8902587890625,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950788140296936,1.0,0.0,0.0,3.80889344215393,3.8089191913604736,9.68034669313056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.98828125,0.0,1730.5980224609375,1895.4371337890625,0.0,2426.520263671875,0.9419994354248048,1.0,0.0,3.0,1.0,0.0
17673720,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843808174133301,0.3701061010360718,0.334552526473999,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585720896720886,0.4626799523830414,0.4388079345226288,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372596502304077,0.3133113384246826,0.2202809751033783,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551042675971985,0.334707111120224,0.3186038136482239,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549760103225708,0.1480102837085724,0.676950991153717,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,302.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602189064025879,1.0,1.0,0.7690547108650208,1.0,-2.3878986835479736,1.1189372539520264,1.2689615488052368,0.5713266134262085,0.9167263507843018,0.9167263507843018,0.0,105.6020736694336,118.0,64672.9609375,0.0,1202.8902587890625,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950788140296936,1.0,0.0,0.0,3.80889344215393,3.8089191913604736,9.68034669313056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.98828125,0.0,1730.5980224609375,1895.4371337890625,0.0,2426.520263671875,0.9419994354248048,1.0,0.0,3.0,1.0,0.0
17673780,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757913112640381,0.3697412312030792,0.3342654407024383,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501940011978148,0.4642286002635956,0.4403351247310638,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317987322807312,0.315394252538681,0.2217983156442642,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484379649162292,0.3358093500137329,0.3197622299194336,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496564745903015,0.1483587920665741,0.679280698299408,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,302.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642240703105926,1.0,1.0,0.7707976698875427,1.0,-2.3954014778137207,1.1221766471862793,1.2732248306274414,0.5726905465126038,0.8510956168174744,0.8510956168174744,0.0,109.75685119628906,121.0,65041.12109375,0.0,1228.52197265625,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.8555603027344,293.1499938964844,293.1499938964844,279.1499938964844,40567.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982073426246643,1.0,0.0,0.0,3.581483602523804,3.581507682800293,8.558924946555635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.830078125,0.0,1491.7989501953125,1895.4371337890625,0.0,2455.046875,0.8949136734008789,1.0,0.0,3.0,1.0,0.0
17673840,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757913112640381,0.3697412312030792,0.3342654407024383,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501940011978148,0.4642286002635956,0.4403351247310638,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317987322807312,0.315394252538681,0.2217983156442642,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484379649162292,0.3358093500137329,0.3197622299194336,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496564745903015,0.1483587920665741,0.679280698299408,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,302.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642240703105926,1.0,1.0,0.7707976698875427,1.0,-2.3954014778137207,1.1221766471862793,1.2732248306274414,0.5726905465126038,0.8510956168174744,0.8510956168174744,0.0,109.75685119628906,121.0,65041.12109375,0.0,1228.52197265625,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.8555603027344,293.1499938964844,293.1499938964844,279.1499938964844,40567.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982073426246643,1.0,0.0,0.0,3.581483602523804,3.581507682800293,8.558924946555635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.830078125,0.0,1491.7989501953125,1895.4371337890625,0.0,2455.046875,0.8949136734008789,1.0,0.0,3.0,1.0,0.0
17673900,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729193210601807,0.3702298402786255,0.3344974815845489,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473952054977416,0.4655741453170776,0.4414171278476715,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302033543586731,0.3168903887271881,0.2227408736944198,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462780714035034,0.336773157119751,0.3205474317073822,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478863954544067,0.1487135887145996,0.6807438731193542,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,302.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661573767662048,1.0,1.0,0.7716690897941589,1.0,-2.400808811187744,1.124629259109497,1.2761796712875366,0.57378089427948,0.9429745078086852,0.9429745078086852,0.0,111.44701385498048,121.0,64597.5234375,0.0,1241.757080078125,1.0,279.1007080078125,283.3371276855469,300.5755920410156,304.67401123046875,293.1499938964844,293.1499938964844,279.1499938964844,34466.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914817333221436,1.0,0.0,0.0,3.6384952068328857,3.638518810272217,8.833583251544042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.3681640625,0.0,1508.9720458984375,1895.4371337890625,0.0,2393.814208984375,0.9038864374160768,1.0,0.0,3.0,1.0,0.0
17673960,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711182475090027,0.3708425462245941,0.3350887298583984,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457418322563172,0.4670689105987549,0.442844957113266,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294881582260132,0.3185050785541534,0.2238853871822357,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450329303741455,0.3378744423389435,0.3216010928153991,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468574404716492,0.1491573899984359,0.6828305125236511,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,302.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681527614593506,1.0,1.0,0.7725439667701721,1.0,-2.4083802700042725,1.1281486749649048,1.2802317142486572,0.5754814743995667,0.9661117792129515,0.9661117792129515,0.0,112.85872650146484,124.0,64994.32421875,0.0,1256.461181640625,1.0,279.14276123046875,283.31689453125,300.61358642578125,304.78125,293.1499938964844,293.1499938964844,278.8500061035156,32951.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897998690605164,1.0,0.0,0.0,3.7235300540924072,3.723554134368897,9.25130507312133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.6376953125,0.0,1593.2528076171875,1895.4371337890625,0.0,2378.557373046875,0.91952645778656,1.0,0.0,3.0,1.0,0.0
17674020,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656991124153137,0.3707363605499267,0.3354074358940124,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404767155647278,0.468943178653717,0.4449991285800934,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266053795814514,0.3208618462085724,0.2257697582244873,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411478400230408,0.3392557799816131,0.3232315182685852,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437664031982422,0.1496684551239013,0.6861833333969116,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,302.5581359863281,297.2811279296875,284.9159545898437,1.0,0.4719909131526947,1.0,1.0,0.7742936015129089,1.0,-2.419606924057007,1.1332257986068726,1.2863812446594238,0.5779268145561218,0.8755623698234558,0.8755623698234558,0.0,116.2149429321289,127.0,65907.890625,0.0,1283.621337890625,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964584827423096,1.0,0.0,0.0,3.6285417079925537,3.628566026687622,8.785319209891895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.794921875,0.0,1525.7969970703125,1895.4371337890625,0.0,2439.0908203125,0.9025705456733704,1.0,0.0,3.0,1.0,0.0
17674080,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656991124153137,0.3707363605499267,0.3354074358940124,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404767155647278,0.468943178653717,0.4449991285800934,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266053795814514,0.3208618462085724,0.2257697582244873,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411478400230408,0.3392557799816131,0.3232315182685852,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437664031982422,0.1496684551239013,0.6861833333969116,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,302.5581359863281,297.2811279296875,284.9159545898437,1.0,0.4719909131526947,1.0,1.0,0.7742936015129089,1.0,-2.419606924057007,1.1332257986068726,1.2863812446594238,0.5779268145561218,0.8755623698234558,0.8755623698234558,0.0,116.2149429321289,127.0,65907.890625,0.0,1283.621337890625,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964584827423096,1.0,0.0,0.0,3.6285417079925537,3.628566026687622,8.785319209891895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.794921875,0.0,1525.7969970703125,1895.4371337890625,0.0,2439.0908203125,0.9025705456733704,1.0,0.0,3.0,1.0,0.0
17674140,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614827394485474,0.3716467320919037,0.3360477387905121,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364085793495178,0.4716309010982513,0.4473787844181061,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246520161628723,0.3239070475101471,0.2278124988079071,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.838191568851471,0.3412208259105682,0.3249936401844024,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413567662239075,0.1504253447055816,0.6896243095397949,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,302.5788269042969,297.2857971191406,285.033203125,1.0,0.4757368266582489,1.0,1.0,0.7760432958602905,1.0,-2.431934595108032,1.1388773918151855,1.2930570840835571,0.5805720686912537,0.997914731502533,0.997914731502533,0.0,119.24032592773438,130.0,65899.7109375,0.0,1310.9844970703125,1.0,279.1432189941406,283.3138122558594,300.7054138183594,304.9328918457031,293.1499938964844,293.1499938964844,278.8500061035156,32400.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900278568267822,1.0,0.0,0.0,3.779435873031616,3.7794606685638414,9.531192972644932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.0751953125,0.0,1654.107421875,1895.4371337890625,0.0,2380.624267578125,0.931667983531952,1.0,0.0,3.0,1.0,0.0
17674200,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614827394485474,0.3716467320919037,0.3360477387905121,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364085793495178,0.4716309010982513,0.4473787844181061,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246520161628723,0.3239070475101471,0.2278124988079071,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.838191568851471,0.3412208259105682,0.3249936401844024,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413567662239075,0.1504253447055816,0.6896243095397949,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,302.5788269042969,297.2857971191406,285.033203125,1.0,0.4757368266582489,1.0,1.0,0.7760432958602905,1.0,-2.431934595108032,1.1388773918151855,1.2930570840835571,0.5805720686912537,0.997914731502533,0.997914731502533,0.0,119.24032592773438,130.0,65899.7109375,0.0,1310.9844970703125,1.0,279.1432189941406,283.3138122558594,300.7054138183594,304.9328918457031,293.1499938964844,293.1499938964844,278.8500061035156,32400.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900278568267822,1.0,0.0,0.0,3.779435873031616,3.7794606685638414,9.531192972644932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.0751953125,0.0,1654.107421875,1895.4371337890625,0.0,2380.624267578125,0.931667983531952,1.0,0.0,3.0,1.0,0.0
17674260,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564820885658264,0.3713666498661041,0.3362364768981933,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314116835594176,0.4733113646507263,0.4493822455406189,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220285773277283,0.3261744678020477,0.2296520918607711,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.834627091884613,0.3424523770809173,0.3265102803707123,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385164260864258,0.1508476585149765,0.6926621794700623,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,302.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794019758701324,1.0,1.0,0.7779295444488525,1.0,-2.442255973815918,1.1434718370437622,1.2987841367721558,0.582771897315979,0.8912022113800049,0.8912022113800049,0.0,122.57711791992188,133.0,66895.375,0.0,1337.4295654296875,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974209189414978,1.0,0.0,0.0,3.703006267547608,3.703031301498413,9.149601964963948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.50390625,0.0,1609.2777099609375,1895.4371337890625,0.0,2447.869140625,0.9188457131385804,1.0,0.0,3.0,1.0,0.0
17674320,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564820885658264,0.3713666498661041,0.3362364768981933,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314116835594176,0.4733113646507263,0.4493822455406189,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220285773277283,0.3261744678020477,0.2296520918607711,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.834627091884613,0.3424523770809173,0.3265102803707123,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385164260864258,0.1508476585149765,0.6926621794700623,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,302.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794019758701324,1.0,1.0,0.7779295444488525,1.0,-2.442255973815918,1.1434718370437622,1.2987841367721558,0.582771897315979,0.8912022113800049,0.8912022113800049,0.0,122.57711791992188,133.0,66895.375,0.0,1337.4295654296875,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974209189414978,1.0,0.0,0.0,3.703006267547608,3.703031301498413,9.149601964963948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.50390625,0.0,1609.2777099609375,1895.4371337890625,0.0,2447.869140625,0.9188457131385804,1.0,0.0,3.0,1.0,0.0
17674380,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525852560997009,0.3722155392169952,0.3367676436901092,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275611639022828,0.4758922159671783,0.4516129791736603,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202593326568604,0.3292102515697479,0.2316581904888153,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318780064582825,0.3443215489387512,0.3281471133232116,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362443566322327,0.1515255570411682,0.6956843137741089,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,302.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829725921154022,1.0,1.0,0.7798157334327698,1.0,-2.453575134277344,1.1485921144485474,1.3049830198287964,0.5851302146911621,1.0,1.0,0.0,125.58729553222656,136.0,66756.5078125,0.0,1363.961669921875,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910076379776001,1.0,0.0,0.0,3.832472562789917,3.8324978351593018,9.800570524021168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.26953125,0.0,1722.956298828125,1895.4371337890625,0.0,2389.51123046875,0.9440683126449584,1.0,0.0,3.0,1.0,0.0
17674440,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525852560997009,0.3722155392169952,0.3367676436901092,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275611639022828,0.4758922159671783,0.4516129791736603,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202593326568604,0.3292102515697479,0.2316581904888153,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318780064582825,0.3443215489387512,0.3281471133232116,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362443566322327,0.1515255570411682,0.6956843137741089,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,302.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829725921154022,1.0,1.0,0.7798157334327698,1.0,-2.453575134277344,1.1485921144485474,1.3049830198287964,0.5851302146911621,1.0,1.0,0.0,125.58729553222656,136.0,66756.5078125,0.0,1363.961669921875,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910076379776001,1.0,0.0,0.0,3.832472562789917,3.8324978351593018,9.800570524021168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.26953125,0.0,1722.956298828125,1895.4371337890625,0.0,2389.51123046875,0.9440683126449584,1.0,0.0,3.0,1.0,0.0
17674500,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508507609367371,0.3722322881221771,0.3371050655841827,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9258835911750792,0.4768587648868561,0.4528129994869232,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195549845695496,0.3304739594459533,0.2327167689800262,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8307003974914551,0.3450386524200439,0.3290486335754394,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352859139442444,0.1517808437347412,0.6974434852600098,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,302.6219177246094,297.282470703125,284.8842163085937,1.0,0.4847964644432068,1.0,1.0,0.7807588577270508,1.0,-2.459894180297852,1.1514644622802734,1.3084298372268677,0.58655846118927,0.9249321818351746,0.9249321818351746,0.0,127.06190490722656,136.0,67924.7265625,0.0,1378.0042724609375,1.0,278.8938903808594,283.134033203125,300.8593444824219,305.3393249511719,293.1499938964844,293.1499938964844,278.8500061035156,35665.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968397736549377,1.0,0.0,0.0,3.839191436767578,3.8392174243927,9.834965339905466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.0400390625,0.0,1751.3826904296875,1895.4371337890625,0.0,2442.567626953125,0.9458551406860352,1.0,0.0,3.0,1.0,0.0
17674560,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481819033622742,0.3719491362571716,0.3369760513305664,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231215119361876,0.4775360524654388,0.4535864293575287,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180362582206726,0.3315191864967346,0.2335294485092163,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287378549575806,0.3455182015895843,0.3296311795711517,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337157487869263,0.1519035845994949,0.6985060572624207,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,302.6281433105469,297.27764892578125,284.9014587402344,1.0,0.486508309841156,1.0,1.0,0.7817239761352539,1.0,-2.4636237621307373,1.1530505418777466,1.3105732202529907,0.5872824788093567,0.9058986306190492,0.9058986306190492,0.0,128.84518432617188,124.0,67842.75,0.0,1390.155517578125,1.0,278.856201171875,283.1532287597656,300.8669128417969,305.3000793457031,293.1499938964844,293.1499938964844,278.54998779296875,38001.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981876730918884,1.0,0.0,0.0,3.7701644897460938,3.7701900005340576,9.484487577537948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.87890625,0.0,1686.4827880859375,1895.4371337890625,0.0,2454.866943359375,0.9336006045341492,1.0,0.0,3.0,1.0,0.0
17674620,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514870405197144,0.3716494441032409,0.3364880084991455,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.928965389728546,0.4790286421775818,0.4548006951808929,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230800628662109,0.3337698876857757,0.2349575310945511,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328633904457092,0.3465350866317749,0.3304373025894165,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365684270858765,0.1521290987730026,0.6990044116973877,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,302.641845703125,297.2709045410156,284.9038391113281,1.0,0.485016793012619,1.0,1.0,0.7836542129516602,1.0,-2.467780828475952,1.154598593711853,1.3131822347640991,0.5878180265426636,0.8477420806884766,0.8477420806884766,0.0,126.58415222167967,112.0,68157.75,0.0,1385.8731689453125,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006548881530762,1.0,0.0,0.0,3.552616596221924,3.552640438079834,8.42151052893314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.7646484375,0.0,1457.948974609375,1895.4371337890625,0.0,2477.413818359375,0.8881703615188599,1.0,0.0,3.0,1.0,0.0
17674680,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514870405197144,0.3716494441032409,0.3364880084991455,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.928965389728546,0.4790286421775818,0.4548006951808929,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230800628662109,0.3337698876857757,0.2349575310945511,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328633904457092,0.3465350866317749,0.3304373025894165,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365684270858765,0.1521290987730026,0.6990044116973877,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,302.641845703125,297.2709045410156,284.9038391113281,1.0,0.485016793012619,1.0,1.0,0.7836542129516602,1.0,-2.467780828475952,1.154598593711853,1.3131822347640991,0.5878180265426636,0.8477420806884766,0.8477420806884766,0.0,126.58415222167967,112.0,68157.75,0.0,1385.8731689453125,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006548881530762,1.0,0.0,0.0,3.552616596221924,3.552640438079834,8.42151052893314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.7646484375,0.0,1457.948974609375,1895.4371337890625,0.0,2477.413818359375,0.8881703615188599,1.0,0.0,3.0,1.0,0.0
17674740,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638830780982971,0.3727624416351318,0.3369764387607574,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.945939600467682,0.4817640781402588,0.4568466246128082,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.836212694644928,0.3370715081691742,0.236895814538002,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452261686325073,0.34852135181427,0.3318226039409637,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457512378692627,0.1528547704219818,0.7003543972969055,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,302.66357421875,297.2787170410156,285.0109558105469,1.0,0.4811038374900818,1.0,1.0,0.7855844497680664,1.0,-2.47643518447876,1.158395290374756,1.318039894104004,0.5895057916641235,0.9506375193595886,0.9506375193595886,0.0,119.7270050048828,100.0,68050.0859375,0.0,1367.8338623046875,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926718592643738,1.0,0.0,0.0,3.689324617385864,3.6893484592437744,9.082115752789832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.7626953125,0.0,1555.5797119140625,1895.4371337890625,0.0,2404.6240234375,0.9117469191551208,1.0,0.0,3.0,1.0,0.0
17674800,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638830780982971,0.3727624416351318,0.3369764387607574,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.945939600467682,0.4817640781402588,0.4568466246128082,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.836212694644928,0.3370715081691742,0.236895814538002,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452261686325073,0.34852135181427,0.3318226039409637,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457512378692627,0.1528547704219818,0.7003543972969055,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,302.66357421875,297.2787170410156,285.0109558105469,1.0,0.4811038374900818,1.0,1.0,0.7855844497680664,1.0,-2.47643518447876,1.158395290374756,1.318039894104004,0.5895057916641235,0.9506375193595886,0.9506375193595886,0.0,119.7270050048828,100.0,68050.0859375,0.0,1367.8338623046875,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926718592643738,1.0,0.0,0.0,3.689324617385864,3.6893484592437744,9.082115752789832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.7626953125,0.0,1555.5797119140625,1895.4371337890625,0.0,2404.6240234375,0.9117469191551208,1.0,0.0,3.0,1.0,0.0
17674860,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809173703193665,0.3727495968341827,0.3368991017341614,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966908633708954,0.4835570454597473,0.4584338068962097,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537813425064087,0.3396546840667724,0.2385739386081695,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622893691062927,0.3498575985431671,0.3329232037067413,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587440967559814,0.1533540487289428,0.7013406157493591,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,302.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756495654582977,1.0,1.0,0.78743577003479,1.0,-2.4827780723571777,1.1610459089279177,1.3217322826385498,0.590717613697052,0.8670907020568848,0.8670907020568848,0.0,111.1317138671875,88.0,68800.828125,0.0,1339.4158935546875,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984970211982727,1.0,0.0,0.0,3.580498218536377,3.580521821975708,8.554216037737206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.369140625,0.0,1474.049072265625,1895.4371337890625,0.0,2457.69140625,0.8921497464179993,1.0,0.0,3.0,1.0,0.0
17674920,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809173703193665,0.3727495968341827,0.3368991017341614,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966908633708954,0.4835570454597473,0.4584338068962097,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537813425064087,0.3396546840667724,0.2385739386081695,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622893691062927,0.3498575985431671,0.3329232037067413,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587440967559814,0.1533540487289428,0.7013406157493591,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,302.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756495654582977,1.0,1.0,0.78743577003479,1.0,-2.4827780723571777,1.1610459089279177,1.3217322826385498,0.590717613697052,0.8670907020568848,0.8670907020568848,0.0,111.1317138671875,88.0,68800.828125,0.0,1339.4158935546875,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984970211982727,1.0,0.0,0.0,3.580498218536377,3.580521821975708,8.554216037737206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.369140625,0.0,1474.049072265625,1895.4371337890625,0.0,2457.69140625,0.8921497464179993,1.0,0.0,3.0,1.0,0.0
17674980,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.905385971069336,0.3737598359584808,0.3371603488922119,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911404848098756,0.4861914217472076,0.4602612555027008,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.878820538520813,0.3429935574531555,0.2404413372278213,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866991400718689,0.3518125712871551,0.3341673910617828,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.677547037601471,0.1541618406772613,0.7025318145751953,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,302.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692524969577789,1.0,1.0,0.7892871499061584,1.0,-2.4904518127441406,1.16438627243042,1.3260655403137207,0.5921887755393982,0.97360098361969,0.97360098361969,0.0,100.96134948730467,76.0,68747.9140625,0.0,1305.8072509765625,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922347187995911,1.0,0.0,0.0,3.730005979537964,3.730030298233032,9.283513122682052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.728515625,0.0,1597.9815673828125,1895.4371337890625,0.0,2400.652099609375,0.9205688834190368,1.0,0.0,3.0,1.0,0.0
17675040,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.905385971069336,0.3737598359584808,0.3371603488922119,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911404848098756,0.4861914217472076,0.4602612555027008,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.878820538520813,0.3429935574531555,0.2404413372278213,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866991400718689,0.3518125712871551,0.3341673910617828,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.677547037601471,0.1541618406772613,0.7025318145751953,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,302.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692524969577789,1.0,1.0,0.7892871499061584,1.0,-2.4904518127441406,1.16438627243042,1.3260655403137207,0.5921887755393982,0.97360098361969,0.97360098361969,0.0,100.96134948730467,76.0,68747.9140625,0.0,1305.8072509765625,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922347187995911,1.0,0.0,0.0,3.730005979537964,3.730030298233032,9.283513122682052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.728515625,0.0,1597.9815673828125,1895.4371337890625,0.0,2400.652099609375,0.9205688834190368,1.0,0.0,3.0,1.0,0.0
17675100,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191767573356628,0.3737826645374298,0.3372905850410461,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871807694435119,0.4582857191562652,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921641111373901,0.3443447053432464,0.2413988560438156,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996031880378723,0.3525082767009735,0.3348305821418762,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875864267349243,0.1544590592384338,0.7034043669700623,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,302.7070007324219,297.2807312011719,284.86737060546875,1.0,0.4656687676906585,1.0,1.0,0.7902128100395203,1.0,-2.4898905754089355,1.1637706756591797,1.3261197805404663,0.5922185182571411,0.8770906925201416,0.8770906925201416,0.0,96.27457427978516,76.0,69638.359375,0.0,1285.920654296875,1.0,278.59576416015625,283.0863342285156,301.0637512207031,305.6731872558594,293.1499938964844,293.1499938964844,278.54998779296875,36687.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978122234344482,1.0,0.0,0.0,3.713650941848755,3.713675737380981,9.202280466524826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.2490234375,0.0,1610.374267578125,1895.4371337890625,0.0,2451.43994140625,0.9177738428115844,1.0,0.0,3.0,1.0,0.0
17675160,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.929256558418274,0.3735643029212951,0.3370104432106018,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889185130596161,0.4452889859676361,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020132422447203,0.3455114662647247,0.2421404719352722,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091591835021972,0.3529888689517975,0.3352100253105163,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948177218437195,0.1546259671449661,0.7037425637245178,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,302.71435546875,297.2811279296875,284.89404296875,1.0,0.4613016545772552,1.0,1.0,0.7911489605903625,1.0,-2.4770667552948,1.157212734222412,1.319853901863098,0.5884285569190979,0.8627636432647705,0.8627636432647705,0.0,92.7032699584961,64.0,69077.609375,0.0,1254.530517578125,1.0,278.5573425292969,283.1214294433594,301.065185546875,305.6015930175781,293.1499938964844,293.1499938964844,278.8500061035156,39056.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984192371368408,1.0,0.0,0.0,3.615307092666626,3.6153314113616943,8.721349900042696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.451171875,0.0,1517.567626953125,1895.4371337890625,0.0,2456.981201171875,0.9000073075294495,1.0,0.0,3.0,1.0,0.0
17675220,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546443819999696,0.374294102191925,0.337155282497406,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968120455741882,0.4148502051830292,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289706349372864,0.3487006723880768,0.2440086454153061,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.935469925403595,0.3546769022941589,0.3363507091999054,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.712745189666748,0.1553103476762771,0.7050579190254211,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,302.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511417746543884,1.0,1.0,0.7930212616920471,1.0,-2.445869445800781,1.141298770904541,1.304570555686951,0.5796442031860352,0.9364118576049804,0.9364118576049804,0.0,84.71235656738281,82.0,67953.6015625,0.0,1184.030517578125,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901631593704224,1.0,0.0,0.0,3.7127742767333984,3.712798595428467,9.197935924021294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.681640625,0.0,1589.5426025390625,1895.4371337890625,0.0,2381.8505859375,0.9174737334251404,1.0,0.0,3.0,1.0,0.0
17675280,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546443819999696,0.374294102191925,0.337155282497406,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968120455741882,0.4148502051830292,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289706349372864,0.3487006723880768,0.2440086454153061,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.935469925403595,0.3546769022941589,0.3363507091999054,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.712745189666748,0.1553103476762771,0.7050579190254211,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,302.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511417746543884,1.0,1.0,0.7930212616920471,1.0,-2.445869445800781,1.141298770904541,1.304570555686951,0.5796442031860352,0.9364118576049804,0.9364118576049804,0.0,84.71235656738281,82.0,67953.6015625,0.0,1184.030517578125,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901631593704224,1.0,0.0,0.0,3.7127742767333984,3.712798595428467,9.197935924021294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.681640625,0.0,1589.5426025390625,1895.4371337890625,0.0,2381.8505859375,0.9174737334251404,1.0,0.0,3.0,1.0,0.0
17675340,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598745107650756,0.3741868734359741,0.3371684551239013,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054507255554199,0.4085277020931244,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373160004615784,0.3513548374176025,0.2458942532539367,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422560930252076,0.3558530509471893,0.3375252783298492,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171467542648315,0.1558798551559448,0.7075169682502747,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,302.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508223235607147,1.0,1.0,0.7948935031890869,1.0,-2.444880485534668,1.140445590019226,1.3044347763061523,0.5785104632377625,0.8557470440864563,0.8557470440864563,0.0,83.26874542236328,100.0,68212.15625,0.0,1176.8818359375,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,39092.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932300567626953,1.0,0.0,0.0,3.5453920364379883,3.54541563987732,8.387293632949877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0849609375,0.0,1442.3441162109375,1895.4371337890625,0.0,2409.69775390625,0.8854452967643738,1.0,0.0,3.0,1.0,0.0
17675400,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598745107650756,0.3741868734359741,0.3371684551239013,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054507255554199,0.4085277020931244,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373160004615784,0.3513548374176025,0.2458942532539367,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422560930252076,0.3558530509471893,0.3375252783298492,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171467542648315,0.1558798551559448,0.7075169682502747,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,302.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508223235607147,1.0,1.0,0.7948935031890869,1.0,-2.444880485534668,1.140445590019226,1.3044347763061523,0.5785104632377625,0.8557470440864563,0.8557470440864563,0.0,83.26874542236328,100.0,68212.15625,0.0,1176.8818359375,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,39092.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932300567626953,1.0,0.0,0.0,3.5453920364379883,3.54541563987732,8.387293632949877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0849609375,0.0,1442.3441162109375,1895.4371337890625,0.0,2409.69775390625,0.8854452967643738,1.0,0.0,3.0,1.0,0.0
17675460,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503734707832336,0.3752860724925995,0.3380042612552643,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115211009979248,0.4210478961467743,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.929927945137024,0.3549450039863586,0.2483097463846206,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332388639450072,0.357806384563446,0.3392781317234039,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114941477775574,0.156837984919548,0.7118540406227112,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,302.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573887884616852,1.0,1.0,0.7959907054901123,1.0,-2.471123695373535,1.1532135009765625,1.3179101943969729,0.5849844813346863,0.9752677083015442,0.9752677083015442,0.0,86.8660888671875,118.0,68599.1328125,0.0,1222.826904296875,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865498065948486,1.0,0.0,0.0,3.708640813827514,3.708664655685425,9.177467177323706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.177734375,0.0,1571.1566162109375,1895.4371337890625,0.0,2349.141845703125,0.915626347064972,1.0,0.0,3.0,1.0,0.0
