time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503734707832336,0.3752860724925995,0.3380042612552643,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115211009979248,0.4210478961467743,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.929927945137024,0.3549450039863586,0.2483097463846206,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332388639450072,0.357806384563446,0.3392781317234039,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114941477775574,0.156837984919548,0.7118540406227112,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,302.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573887884616852,1.0,1.0,0.7959907054901123,1.0,-2.471123695373535,1.1532135009765625,1.3179101943969729,0.5849844813346863,0.9752677083015442,0.9752677083015442,0.0,86.8660888671875,118.0,68599.1328125,0.0,1222.826904296875,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865498065948486,1.0,0.0,0.0,3.708640813827514,3.708664655685425,9.177467177323706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.177734375,0.0,1571.1566162109375,1895.4371337890625,0.0,2349.141845703125,0.915626347064972,1.0,0.0,3.0,1.0,0.0
17675580,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284949898719788,0.375209093093872,0.3384664952754974,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126426815986633,0.4481548070907593,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111223220825196,0.3578147888183594,0.2506353855133056,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.912678837776184,0.3590209186077118,0.3408911824226379,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975980401039124,0.157425507903099,0.7162744402885437,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,302.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689922034740448,1.0,1.0,0.7970879077911377,1.0,-2.514277935028076,1.174329400062561,1.3399485349655151,0.596073567867279,0.9036495089530944,0.9036495089530944,0.0,94.54820251464844,121.0,70415.8046875,0.0,1307.9117431640625,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.80242919921875,293.1499938964844,293.1499938964844,278.8500061035156,36682.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950656414031982,1.0,0.0,0.0,3.669649839401245,3.6696741580963135,8.98550581496238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.7333984375,0.0,1560.275390625,1895.4371337890625,0.0,2426.400146484375,0.9107659459114076,1.0,0.0,3.0,1.0,0.0
17675640,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284949898719788,0.375209093093872,0.3384664952754974,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126426815986633,0.4481548070907593,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111223220825196,0.3578147888183594,0.2506353855133056,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.912678837776184,0.3590209186077118,0.3408911824226379,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975980401039124,0.157425507903099,0.7162744402885437,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,302.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689922034740448,1.0,1.0,0.7970879077911377,1.0,-2.514277935028076,1.174329400062561,1.3399485349655151,0.596073567867279,0.9036495089530944,0.9036495089530944,0.0,94.54820251464844,121.0,70415.8046875,0.0,1307.9117431640625,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.80242919921875,293.1499938964844,293.1499938964844,278.8500061035156,36682.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950656414031982,1.0,0.0,0.0,3.669649839401245,3.6696741580963135,8.98550581496238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.7333984375,0.0,1560.275390625,1895.4371337890625,0.0,2426.400146484375,0.9107659459114076,1.0,0.0,3.0,1.0,0.0
17675700,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189777374267578,0.3755808174610138,0.3386580348014831,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121034383773804,0.4604570269584656,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.903750777244568,0.3595623672008514,0.2517900168895721,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044114351272584,0.359840840101242,0.3416169881820678,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915079951286316,0.1577466279268264,0.7180208563804626,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,302.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739138185977936,1.0,1.0,0.7976365089416504,1.0,-2.533655881881714,1.183764100074768,1.3498917818069458,0.6011814475059509,1.0,1.0,0.0,98.1734390258789,121.0,70335.390625,0.0,1347.7589111328125,1.0,278.80322265625,283.2793884277344,301.1869812011719,305.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,32603.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915577292442322,1.0,0.0,0.0,3.7494089603424072,3.749433279037476,9.380347023579816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.1162109375,0.0,1620.4979248046875,1895.4371337890625,0.0,2394.50390625,0.9266589879989624,1.0,0.0,3.0,1.0,0.0
17675760,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9119320511817932,0.3761491477489471,0.3392229378223419,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114787220954895,0.4706448912620544,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986509442329407,0.3614718914031982,0.2531624138355255,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985027074813843,0.3608231246471405,0.3425968885421753,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868563890457153,0.158129334449768,0.7201381921768188,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,302.8275146484375,297.3345642089844,285.0870056152344,1.0,0.4785097241401672,1.0,1.0,0.7989925146102905,1.0,-2.5519468784332275,1.1924947500228882,1.3594521284103394,0.6057389378547668,1.0,1.0,0.0,101.31156158447266,124.0,70892.9375,0.0,1384.6600341796875,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.770263671875,293.1499938964844,293.1499938964844,278.54998779296875,32833.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922296524047852,1.0,0.0,0.0,3.817420959472656,3.817445993423462,9.7237409590889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.8388671875,0.0,1702.7552490234375,1895.4371337890625,0.0,2400.605712890625,0.9405372738838196,1.0,0.0,3.0,1.0,0.0
17675820,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963680267333984,0.3758613765239715,0.3396004438400268,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.99421364068985,0.5088483095169067,0.4829967617988586,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862144351005554,0.3642507791519165,0.2555060684680938,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.884605884552002,0.361844539642334,0.3441014885902405,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.675854504108429,0.1583995074033737,0.7233058214187622,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,302.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863311052322387,1.0,1.0,0.8017044067382812,1.0,-2.575334072113037,1.203336238861084,1.3719977140426636,0.6116269826889038,0.9412824511528016,0.9412824511528016,0.0,108.30945587158205,127.0,72628.109375,0.0,1445.8497314453125,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017996549606323,1.0,0.0,0.0,3.828796625137329,3.828822374343872,9.78178036348254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.91796875,0.0,1742.4969482421875,1895.4371337890625,0.0,2487.890625,0.9452947378158568,1.0,0.0,3.0,1.0,0.0
17675880,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963680267333984,0.3758613765239715,0.3396004438400268,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.99421364068985,0.5088483095169067,0.4829967617988586,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862144351005554,0.3642507791519165,0.2555060684680938,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.884605884552002,0.361844539642334,0.3441014885902405,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.675854504108429,0.1583995074033737,0.7233058214187622,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,302.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863311052322387,1.0,1.0,0.8017044067382812,1.0,-2.575334072113037,1.203336238861084,1.3719977140426636,0.6116269826889038,0.9412824511528016,0.9412824511528016,0.0,108.30945587158205,127.0,72628.109375,0.0,1445.8497314453125,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017996549606323,1.0,0.0,0.0,3.828796625137329,3.828822374343872,9.78178036348254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.91796875,0.0,1742.4969482421875,1895.4371337890625,0.0,2487.890625,0.9452947378158568,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797542452812195,0.3751053512096405,0.339132010936737,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788972735404968,0.5077177882194519,0.4816251993179321,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724382519721985,0.3666383922100067,0.2573448121547699,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694276213645935,0.3623430132865906,0.3448598682880401,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636800169944763,0.1582855880260467,0.7242968082427979,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,302.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917443096637726,1.0,1.0,0.804416298866272,1.0,-2.577800035476685,1.2039276361465454,1.3738722801208496,0.6115861535072327,0.8631585240364075,0.8631585240364075,0.0,115.74272918701172,130.0,72899.4921875,0.0,1481.552978515625,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059778213500977,1.0,0.0,0.0,3.6323373317718506,3.632361888885498,8.803708624327555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5537109375,0.0,1543.019287109375,1895.4371337890625,0.0,2526.20361328125,0.9053740501403807,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797542452812195,0.3751053512096405,0.339132010936737,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788972735404968,0.5077177882194519,0.4816251993179321,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724382519721985,0.3666383922100067,0.2573448121547699,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694276213645935,0.3623430132865906,0.3448598682880401,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636800169944763,0.1582855880260467,0.7242968082427979,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,302.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917443096637726,1.0,1.0,0.804416298866272,1.0,-2.577800035476685,1.2039276361465454,1.3738722801208496,0.6115861535072327,0.8631585240364075,0.8631585240364075,0.0,115.74272918701172,130.0,72899.4921875,0.0,1481.552978515625,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059778213500977,1.0,0.0,0.0,3.6323373317718506,3.632361888885498,8.803708624327555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5537109375,0.0,1543.019287109375,1895.4371337890625,0.0,2526.20361328125,0.9053740501403807,1.0,0.0,3.0,1.0,0.0
17676060,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712393045425415,0.3758690953254699,0.339711844921112,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.970310926437378,0.5092166662216187,0.4827214181423187,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663118481636047,0.3702097833156585,0.2597845494747162,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618096709251404,0.3638744950294494,0.3462526798248291,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573924422264099,0.1586650609970092,0.7262563705444336,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,302.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962358474731445,1.0,1.0,0.8068428635597229,1.0,-2.586765766143799,1.20781147480011,1.378954291343689,0.6133366823196411,0.9669783711433412,0.9669783711433412,0.0,120.60853576660156,133.0,72672.0234375,0.0,1514.9879150390625,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995460033416748,1.0,0.0,0.0,3.755732774734497,3.755757331848145,9.412016197529738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.8486328125,0.0,1633.966064453125,1895.4371337890625,0.0,2467.274658203125,0.92693030834198,1.0,0.0,3.0,1.0,0.0
17676120,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712393045425415,0.3758690953254699,0.339711844921112,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.970310926437378,0.5092166662216187,0.4827214181423187,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663118481636047,0.3702097833156585,0.2597845494747162,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618096709251404,0.3638744950294494,0.3462526798248291,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573924422264099,0.1586650609970092,0.7262563705444336,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,302.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962358474731445,1.0,1.0,0.8068428635597229,1.0,-2.586765766143799,1.20781147480011,1.378954291343689,0.6133366823196411,0.9669783711433412,0.9669783711433412,0.0,120.60853576660156,133.0,72672.0234375,0.0,1514.9879150390625,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995460033416748,1.0,0.0,0.0,3.755732774734497,3.755757331848145,9.412016197529738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.8486328125,0.0,1633.966064453125,1895.4371337890625,0.0,2467.274658203125,0.92693030834198,1.0,0.0,3.0,1.0,0.0
17676180,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638820648193359,0.3755203783512115,0.3398202657699585,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.962857186794281,0.5101653933525085,0.4839671552181244,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613736033439636,0.3730034232139587,0.2619943618774414,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555186986923218,0.3647395670413971,0.3474267125129699,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522652506828308,0.1587989926338195,0.728049635887146,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,302.85064697265625,297.2719421386719,284.9151916503906,1.0,0.5001782774925232,1.0,1.0,0.8092694282531738,1.0,-2.594619035720825,1.2111213207244873,1.383497714996338,0.6149531006813049,0.8797915577888489,0.8797915577888489,0.0,124.95392608642578,136.0,73386.0625,0.0,1544.8170166015625,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054895401000977,1.0,0.0,0.0,3.6499640941619873,3.6499886512756334,8.889360287867021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.28125,0.0,1550.407958984375,1895.4371337890625,0.0,2521.719970703125,0.9075037240982056,1.0,0.0,3.0,1.0,0.0
17676240,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638820648193359,0.3755203783512115,0.3398202657699585,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.962857186794281,0.5101653933525085,0.4839671552181244,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613736033439636,0.3730034232139587,0.2619943618774414,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555186986923218,0.3647395670413971,0.3474267125129699,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522652506828308,0.1587989926338195,0.728049635887146,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,302.85064697265625,297.2719421386719,284.9151916503906,1.0,0.5001782774925232,1.0,1.0,0.8092694282531738,1.0,-2.594619035720825,1.2111213207244873,1.383497714996338,0.6149531006813049,0.8797915577888489,0.8797915577888489,0.0,124.95392608642578,136.0,73386.0625,0.0,1544.8170166015625,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054895401000977,1.0,0.0,0.0,3.6499640941619873,3.6499886512756334,8.889360287867021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.28125,0.0,1550.407958984375,1895.4371337890625,0.0,2521.719970703125,0.9075037240982056,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608137965202332,0.3757934868335724,0.3398819863796234,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596832990646362,0.5110750794410706,0.4846427142620086,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594772219657898,0.3747516870498657,0.2631090879440307,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529215455055237,0.3654303848743438,0.3479770123958587,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501208543777466,0.1589779108762741,0.7288089990615845,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,302.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019758939743042,1.0,1.0,0.8104826807975769,1.0,-2.5984137058258057,1.2127288579940796,1.3856847286224363,0.615666925907135,0.970449686050415,0.970449686050415,0.0,126.87976837158205,136.0,72871.46875,0.0,1558.52587890625,1.0,278.5023498535156,283.19482421875,301.26934814453125,305.9253845214844,293.1499938964844,293.1499938964844,278.54998779296875,33736.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007950782775879,1.0,0.0,0.0,3.707509994506836,3.707534074783325,9.17187094273686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.62890625,0.0,1580.8970947265625,1895.4371337890625,0.0,2478.69677734375,0.9183785915374756,1.0,0.0,3.0,1.0,0.0
17676360,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588228821754456,0.3761959969997406,0.340293139219284,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576245546340942,0.5121467113494873,0.4856806099414825,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585740327835083,0.3766190707683563,0.2644390761852264,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512840270996094,0.3662463724613189,0.3487794101238251,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487409472465515,0.1592389494180679,0.7301369309425354,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,302.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038025975227356,1.0,1.0,0.8115850687026978,1.0,-2.604311227798462,1.2153935432434082,1.3889175653457642,0.6169941425323486,0.987651824951172,0.987651824951172,0.0,128.4618682861328,139.0,73217.96875,0.0,1573.64111328125,1.0,278.54302978515625,283.16949462890625,301.2895202636719,306.0179748535156,293.1499938964844,293.1499938964844,278.25,32903.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003671765327454,1.0,0.0,0.0,3.7848832607269287,3.7849080562591553,9.558688134347904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.1904296875,0.0,1664.453369140625,1895.4371337890625,0.0,2474.78271484375,0.9333269000053406,1.0,0.0,3.0,1.0,0.0
17676420,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533331751823425,0.375723123550415,0.3402813076972961,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518367648124696,0.5131320357322693,0.487019807100296,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553961515426636,0.3794011771678924,0.2666345536708832,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467695116996765,0.3670011758804321,0.3498457074165344,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450808644294739,0.1593659818172454,0.7318512797355652,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,302.8756103515625,297.2700500488281,284.90838623046875,1.0,0.507202684879303,1.0,1.0,0.8137897849082947,1.0,-2.611891746520996,1.2186243534088137,1.393267273902893,0.6186440587043762,0.8888385891914368,0.8888385891914368,0.0,132.1065673828125,142.0,73984.0859375,0.0,1600.3297119140625,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068858981132507,1.0,0.0,0.0,3.6925747394561768,3.6925995349884033,9.098123996409412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.39453125,0.0,1597.8271484375,1895.4371337890625,0.0,2534.545654296875,0.9168590307235718,1.0,0.0,3.0,1.0,0.0
17676480,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533331751823425,0.375723123550415,0.3402813076972961,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518367648124696,0.5131320357322693,0.487019807100296,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553961515426636,0.3794011771678924,0.2666345536708832,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467695116996765,0.3670011758804321,0.3498457074165344,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450808644294739,0.1593659818172454,0.7318512797355652,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,302.8756103515625,297.2700500488281,284.90838623046875,1.0,0.507202684879303,1.0,1.0,0.8137897849082947,1.0,-2.611891746520996,1.2186243534088137,1.393267273902893,0.6186440587043762,0.8888385891914368,0.8888385891914368,0.0,132.1065673828125,142.0,73984.0859375,0.0,1600.3297119140625,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068858981132507,1.0,0.0,0.0,3.6925747394561768,3.6925995349884033,9.098123996409412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.39453125,0.0,1597.8271484375,1895.4371337890625,0.0,2534.545654296875,0.9168590307235718,1.0,0.0,3.0,1.0,0.0
17676540,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.849335789680481,0.3763478994369507,0.3406618535518646,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475424885749816,0.5150810480117798,0.4886772632598877,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.853584349155426,0.3830661475658417,0.2690815031528473,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435090184211731,0.3684268593788147,0.3510854542255401,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.642360508441925,0.1597892940044403,0.7337653636932373,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,302.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104644894599915,1.0,1.0,0.8159945607185364,1.0,-2.6210639476776123,1.222674012184143,1.3983899354934692,0.6206116080284119,0.9996240139007568,0.9996240139007568,0.0,135.21560668945312,130.0,73749.796875,0.0,1627.013916015625,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801916241645813,1.0,0.0,0.0,3.822200298309326,3.822225570678711,9.748104048412642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8818359375,0.0,1709.842529296875,1895.4371337890625,0.0,2488.9580078125,0.941709280014038,1.0,0.0,3.0,1.0,0.0
17676600,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.849335789680481,0.3763478994369507,0.3406618535518646,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475424885749816,0.5150810480117798,0.4886772632598877,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.853584349155426,0.3830661475658417,0.2690815031528473,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435090184211731,0.3684268593788147,0.3510854542255401,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.642360508441925,0.1597892940044403,0.7337653636932373,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,302.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104644894599915,1.0,1.0,0.8159945607185364,1.0,-2.6210639476776123,1.222674012184143,1.3983899354934692,0.6206116080284119,0.9996240139007568,0.9996240139007568,0.0,135.21560668945312,130.0,73749.796875,0.0,1627.013916015625,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801916241645813,1.0,0.0,0.0,3.822200298309326,3.822225570678711,9.748104048412642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8818359375,0.0,1709.842529296875,1895.4371337890625,0.0,2488.9580078125,0.941709280014038,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533152341842651,0.3758557438850403,0.340405523777008,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536145925521852,0.5160031318664551,0.4897349774837494,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599887490272522,0.3859061002731323,0.2711423337459564,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482086062431335,0.3691235184669494,0.351856917142868,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456971764564514,0.159915417432785,0.7343129515647888,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,302.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089760422706604,1.0,1.0,0.8182824850082397,1.0,-2.626097679138184,1.2246310710906982,1.401466727256775,0.6216387748718262,0.8942083120346069,0.8942083120346069,0.0,132.67486572265625,118.0,74461.1640625,0.0,1622.7127685546875,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084430694580078,1.0,0.0,0.0,3.72880220413208,3.7288272380828857,9.277521257899934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.337890625,0.0,1640.6822509765625,1895.4371337890625,0.0,2548.863037109375,0.9249523282051086,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533152341842651,0.3758557438850403,0.340405523777008,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536145925521852,0.5160031318664551,0.4897349774837494,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599887490272522,0.3859061002731323,0.2711423337459564,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482086062431335,0.3691235184669494,0.351856917142868,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456971764564514,0.159915417432785,0.7343129515647888,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,302.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089760422706604,1.0,1.0,0.8182824850082397,1.0,-2.626097679138184,1.2246310710906982,1.401466727256775,0.6216387748718262,0.8942083120346069,0.8942083120346069,0.0,132.67486572265625,118.0,74461.1640625,0.0,1622.7127685546875,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084430694580078,1.0,0.0,0.0,3.72880220413208,3.7288272380828857,9.277521257899934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.337890625,0.0,1640.6822509765625,1895.4371337890625,0.0,2548.863037109375,0.9249523282051086,1.0,0.0,3.0,1.0,0.0
17676780,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650256991386414,0.3765434324741363,0.3404492437839508,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.968199908733368,0.5179132223129272,0.490948736667633,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743368983268738,0.3897109627723694,0.2733815312385559,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.860353946685791,0.3705578148365021,0.3526961803436279,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546977758407593,0.1604053229093551,0.7346011996269226,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,302.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049744248390198,1.0,1.0,0.8205703496932983,1.0,-2.631648302078247,1.2268813848495483,1.4047667980194092,0.6226761341094971,1.0,1.0,0.0,125.88055419921876,106.0,74070.6640625,0.0,1600.0447998046875,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33317.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033196926116943,1.0,0.0,0.0,3.846515655517578,3.846541166305542,9.87252633422031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.4287109375,0.0,1741.834228515625,1895.4371337890625,0.0,2501.8154296875,0.9473938941955566,1.0,0.0,3.0,1.0,0.0
17676840,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650256991386414,0.3765434324741363,0.3404492437839508,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.968199908733368,0.5179132223129272,0.490948736667633,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743368983268738,0.3897109627723694,0.2733815312385559,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.860353946685791,0.3705578148365021,0.3526961803436279,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546977758407593,0.1604053229093551,0.7346011996269226,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,302.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049744248390198,1.0,1.0,0.8205703496932983,1.0,-2.631648302078247,1.2268813848495483,1.4047667980194092,0.6226761341094971,1.0,1.0,0.0,125.88055419921876,106.0,74070.6640625,0.0,1600.0447998046875,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33317.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033196926116943,1.0,0.0,0.0,3.846515655517578,3.846541166305542,9.87252633422031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.4287109375,0.0,1741.834228515625,1895.4371337890625,0.0,2501.8154296875,0.9473938941955566,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731357455253601,0.3764476478099823,0.3404775261878967,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771820902824402,0.5184856057167053,0.4915828704833984,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838686943054199,0.3912896513938904,0.2745163440704345,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687020540237427,0.371021956205368,0.3531506955623626,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610063314437866,0.1605736315250396,0.7349039912223816,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,302.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024168491363525,1.0,1.0,0.8217143416404724,1.0,-2.6347224712371826,1.2281370162963867,1.406585454940796,0.6233628988265991,0.905388593673706,0.905388593673706,0.0,121.6126708984375,106.0,75012.609375,0.0,1585.1748046875,1.0,278.29345703125,282.9817199707031,301.349609375,306.3321228027344,293.1499938964844,293.1499938964844,278.25,36801.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086618185043335,1.0,0.0,0.0,3.830198049545288,3.83022403717041,9.788941497390624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.94921875,0.0,1749.330078125,1895.4371337890625,0.0,2550.875732421875,0.9442598223686218,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815213441848755,0.3761632442474365,0.3400661647319793,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857372641563416,0.5188210010528564,0.4917618334293365,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937831521034241,0.3927237391471863,0.2753867208957672,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774619698524475,0.3713102042675018,0.3532783985137939,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676537990570068,0.1606559753417968,0.734533965587616,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,302.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994624853134155,1.0,1.0,0.8228291869163513,1.0,-2.635200023651123,1.2281229496002195,1.4070771932601929,0.6233513355255127,0.8967722654342651,0.8967722654342651,0.0,117.2557373046875,94.0,74734.515625,0.0,1566.267578125,1.0,278.2565002441406,283.0166931152344,301.333984375,306.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38502.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095977902412415,1.0,0.0,0.0,3.750072240829468,3.750097751617432,9.383666679241288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.8525390625,0.0,1666.6209716796875,1895.4371337890625,0.0,2559.48974609375,0.929709017276764,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014410972595216,0.3769131898880005,0.340122640132904,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209274888038635,0.4873799383640289,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175658822059632,0.3966760039329529,0.2776901125907898,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979045152664185,0.3727715611457824,0.3540919423103332,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833211183547974,0.1612432897090912,0.7350178956985474,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,302.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926352798938751,1.0,1.0,0.8250589966773987,1.0,-2.6308534145355225,1.2253621816635132,1.4054911136627195,0.6224626898765564,1.0,1.0,0.0,108.32893371582033,82.0,74131.140625,0.0,1522.2265625,1.0,278.5435791015625,283.1387023925781,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044106960296631,1.0,0.0,0.0,3.859927177429199,3.859952926635742,9.941491043718995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4111328125,0.0,1760.298095703125,1895.4371337890625,0.0,2511.81982421875,0.9505968689918518,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014410972595216,0.3769131898880005,0.340122640132904,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209274888038635,0.4873799383640289,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175658822059632,0.3966760039329529,0.2776901125907898,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979045152664185,0.3727715611457824,0.3540919423103332,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833211183547974,0.1612432897090912,0.7350178956985474,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,302.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926352798938751,1.0,1.0,0.8250589966773987,1.0,-2.6308534145355225,1.2253621816635132,1.4054911136627195,0.6224626898765564,1.0,1.0,0.0,108.32893371582033,82.0,74131.140625,0.0,1522.2265625,1.0,278.5435791015625,283.1387023925781,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044106960296631,1.0,0.0,0.0,3.859927177429199,3.859952926635742,9.941491043718995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4111328125,0.0,1760.298095703125,1895.4371337890625,0.0,2511.81982421875,0.9505968689918518,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202927350997924,0.3763709366321563,0.339700311422348,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256195068359375,0.4601677060127258,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408833980560304,0.3996275961399078,0.2797340750694275,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.917228102684021,0.3733715116977691,0.3546378016471863,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974961161613464,0.1614319086074829,0.7351711392402649,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,302.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836397767066955,1.0,1.0,0.8272887468338013,1.0,-2.6044516563415527,1.211921215057373,1.3925304412841797,0.6149247288703918,0.8746394515037537,0.8746394515037537,0.0,100.53401947021484,70.0,73860.71875,0.0,1449.82568359375,1.0,278.257080078125,283.0059814453125,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093701601028442,1.0,0.0,0.0,3.715562582015991,3.715587854385376,9.211755696014734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4375,0.0,1636.5250244140625,1895.4371337890625,0.0,2557.39453125,0.9229326844215392,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202927350997924,0.3763709366321563,0.339700311422348,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256195068359375,0.4601677060127258,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408833980560304,0.3996275961399078,0.2797340750694275,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.917228102684021,0.3733715116977691,0.3546378016471863,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974961161613464,0.1614319086074829,0.7351711392402649,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,302.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836397767066955,1.0,1.0,0.8272887468338013,1.0,-2.6044516563415527,1.211921215057373,1.3925304412841797,0.6149247288703918,0.8746394515037537,0.8746394515037537,0.0,100.53401947021484,70.0,73860.71875,0.0,1449.82568359375,1.0,278.257080078125,283.0059814453125,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093701601028442,1.0,0.0,0.0,3.715562582015991,3.715587854385376,9.211755696014734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4375,0.0,1636.5250244140625,1895.4371337890625,0.0,2557.39453125,0.9229326844215392,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458906054496764,0.3769221901893616,0.3396442532539367,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348445773124695,0.4285086095333099,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680579900741576,0.4034948348999023,0.2820243239402771,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.94356769323349,0.37464240193367,0.3553348481655121,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150784730911255,0.1619491726160049,0.7355268597602844,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,302.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729141891002655,1.0,1.0,0.8290274143218994,1.0,-2.5703632831573486,1.194721817970276,1.3756415843963623,0.6057667136192322,0.9445461630821228,0.9445461630821228,0.0,91.88053131103516,88.0,72326.8203125,0.0,1367.103271484375,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014899492263794,1.0,0.0,0.0,3.782573699951172,3.7825989723205566,9.54702613853442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2958984375,0.0,1676.7669677734375,1895.4371337890625,0.0,2485.05517578125,0.9337380528450012,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458906054496764,0.3769221901893616,0.3396442532539367,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348445773124695,0.4285086095333099,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680579900741576,0.4034948348999023,0.2820243239402771,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.94356769323349,0.37464240193367,0.3553348481655121,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150784730911255,0.1619491726160049,0.7355268597602844,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,302.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729141891002655,1.0,1.0,0.8290274143218994,1.0,-2.5703632831573486,1.194721817970276,1.3756415843963623,0.6057667136192322,0.9445461630821228,0.9445461630821228,0.0,91.88053131103516,88.0,72326.8203125,0.0,1367.103271484375,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014899492263794,1.0,0.0,0.0,3.782573699951172,3.7825989723205566,9.54702613853442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2958984375,0.0,1676.7669677734375,1895.4371337890625,0.0,2485.05517578125,0.9337380528450012,1.0,0.0,3.0,1.0,0.0
