time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516776204109192,0.3766579926013946,0.3395013809204101,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440621376037598,0.421334832906723,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758396744728088,0.4067606627941131,0.284330666065216,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503092765808104,0.375408411026001,0.3561119437217712,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195342183113098,0.1623954623937606,0.7373474836349487,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,303.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721799492835998,1.0,1.0,0.8307660818099976,1.0,-2.56742262840271,1.1929694414138794,1.3744531869888306,0.6045430898666382,0.8633612990379333,0.8633612990379333,0.0,90.14662170410156,108.0,72355.984375,0.0,1355.7628173828125,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043952584266663,1.0,0.0,0.0,3.605125665664673,3.605149984359741,8.672296303302574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.5078125,0.0,1508.7493896484375,1895.4371337890625,0.0,2511.677734375,0.8988240957260132,1.0,0.0,3.0,1.0,0.0
17677440,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516776204109192,0.3766579926013946,0.3395013809204101,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440621376037598,0.421334832906723,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758396744728088,0.4067606627941131,0.284330666065216,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503092765808104,0.375408411026001,0.3561119437217712,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195342183113098,0.1623954623937606,0.7373474836349487,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,303.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721799492835998,1.0,1.0,0.8307660818099976,1.0,-2.56742262840271,1.1929694414138794,1.3744531869888306,0.6045430898666382,0.8633612990379333,0.8633612990379333,0.0,90.14662170410156,108.0,72355.984375,0.0,1355.7628173828125,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043952584266663,1.0,0.0,0.0,3.605125665664673,3.605149984359741,8.672296303302574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.5078125,0.0,1508.7493896484375,1895.4371337890625,0.0,2511.677734375,0.8988240957260132,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478453993797302,0.3770694732666015,0.3396624326705932,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476481318473816,0.4261700212955475,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737817049026488,0.4088604152202606,0.2856561243534088,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468388557434082,0.3761412799358368,0.356663167476654,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174097895622253,0.1627929955720901,0.738915205001831,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,303.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748163521289825,1.0,1.0,0.8316354155540466,1.0,-2.577549695968628,1.1977877616882324,1.379761815071106,0.6071093678474426,0.9563921093940736,0.9563921093940736,0.0,91.58240509033205,108.0,71971.75,0.0,1375.076416015625,1.0,278.5012512207031,283.1889038085937,301.2615966796875,305.8567199707031,293.1499938964844,293.1499938964844,278.54998779296875,33967.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990680932998657,1.0,0.0,0.0,3.665048837661743,3.665072679519653,8.96298786301486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.4091796875,0.0,1534.7037353515625,1895.4371337890625,0.0,2462.90771484375,0.909274399280548,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.941177785396576,0.3775899708271026,0.3402089476585388,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502520203590393,0.4349263310432434,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691643118858336,0.4110674858093261,0.2872444093227386,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404473900794984,0.3769985735416412,0.3575283586978912,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134320735931396,0.1632651090621948,0.7413252592086792,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,303.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791229665279388,1.0,1.0,0.8324300646781921,1.0,-2.5945608615875244,1.2059977054595947,1.3885631561279297,0.6115787029266357,0.9819616079330444,0.9819616079330444,0.0,94.17472839355467,128.0,72561.9765625,0.0,1408.626953125,1.0,278.5426940917969,283.1688232421875,301.2784118652344,305.9562683105469,293.1499938964844,293.1499938964844,278.25,32706.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986972332000732,1.0,0.0,0.0,3.75028920173645,3.7503137588500977,9.384752388541528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.00390625,0.0,1622.3121337890625,1895.4371337890625,0.0,2459.520263671875,0.9254882335662842,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.917818546295166,0.3773591816425323,0.3405539095401764,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509518980979919,0.4645552039146423,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502779841423036,0.4144499599933624,0.2899779081344604,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180155992507936,0.3778383433818817,0.3588199615478515,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985819935798645,0.1637443900108337,0.7454409003257751,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,303.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915634989738464,1.0,1.0,0.8340193629264832,1.0,-2.6403467655181885,1.2281800508499146,1.412166714668274,0.6237934827804565,0.91168475151062,0.91168475151062,0.0,102.8751449584961,148.0,74314.5625,0.0,1508.710205078125,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071145415306091,1.0,0.0,0.0,3.709178924560547,3.709203720092773,9.180130859931525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.880859375,0.0,1605.6248779296875,1895.4371337890625,0.0,2536.646728515625,0.9196296334266664,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.917818546295166,0.3773591816425323,0.3405539095401764,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509518980979919,0.4645552039146423,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502779841423036,0.4144499599933624,0.2899779081344604,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180155992507936,0.3778383433818817,0.3588199615478515,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985819935798645,0.1637443900108337,0.7454409003257751,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,303.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915634989738464,1.0,1.0,0.8340193629264832,1.0,-2.6403467655181885,1.2281800508499146,1.412166714668274,0.6237934827804565,0.91168475151062,0.91168475151062,0.0,102.8751449584961,148.0,74314.5625,0.0,1508.710205078125,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071145415306091,1.0,0.0,0.0,3.709178924560547,3.709203720092773,9.180130859931525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.880859375,0.0,1605.6248779296875,1895.4371337890625,0.0,2536.646728515625,0.9196296334266664,1.0,0.0,3.0,1.0,0.0
17677740,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914119601249695,0.3773362338542938,0.3408226370811462,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470236539840698,0.5045499801635742,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239616394042968,0.4179992079734802,0.2926789224147796,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923377990722656,0.3787117600440979,0.3599898219108581,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794318556785583,0.1640414893627166,0.7487948536872864,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,303.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076696872711182,1.0,1.0,0.8356086611747742,1.0,-2.6974008083343506,1.255893588066101,1.4415072202682495,0.6390743851661682,0.9223633408546448,0.9223633408546448,0.0,115.2396240234375,168.0,75797.2265625,0.0,1644.99609375,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111147284507751,1.0,0.0,0.0,3.7054078578948975,3.705432176589966,9.161472576124652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.826171875,0.0,1594.327392578125,1895.4371337890625,0.0,2573.46240234375,0.9181260466575624,1.0,0.0,3.0,1.0,0.0
17677800,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914119601249695,0.3773362338542938,0.3408226370811462,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470236539840698,0.5045499801635742,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239616394042968,0.4179992079734802,0.2926789224147796,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923377990722656,0.3787117600440979,0.3599898219108581,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794318556785583,0.1640414893627166,0.7487948536872864,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,303.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076696872711182,1.0,1.0,0.8356086611747742,1.0,-2.6974008083343506,1.255893588066101,1.4415072202682495,0.6390743851661682,0.9223633408546448,0.9223633408546448,0.0,115.2396240234375,168.0,75797.2265625,0.0,1644.99609375,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111147284507751,1.0,0.0,0.0,3.7054078578948975,3.705432176589966,9.161472576124652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.826171875,0.0,1594.327392578125,1895.4371337890625,0.0,2573.46240234375,0.9181260466575624,1.0,0.0,3.0,1.0,0.0
17677860,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556191325187683,0.3773366808891296,0.3416045010089874,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717293977737428,0.5417814254760742,0.5149586796760559,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869504928588867,0.4215569794178009,0.2957490980625152,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570894598960876,0.3795931935310364,0.3616206347942352,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521582007408142,0.1641483157873153,0.7531824111938477,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,303.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239807367324829,1.0,1.0,0.839025616645813,1.0,-2.721193313598633,1.266842007637024,1.4543511867523191,0.6454212665557861,0.9357368350028992,0.9357368350028992,0.0,135.28721618652344,188.0,76563.1953125,0.0,1772.8880615234375,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143426775932312,1.0,0.0,0.0,3.7560083866119385,3.756033182144165,9.413396924173868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.3486328125,0.0,1647.5350341796875,1895.4371337890625,0.0,2603.2412109375,0.9282014966011048,1.0,0.0,3.0,1.0,0.0
17677920,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556191325187683,0.3773366808891296,0.3416045010089874,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717293977737428,0.5417814254760742,0.5149586796760559,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869504928588867,0.4215569794178009,0.2957490980625152,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570894598960876,0.3795931935310364,0.3616206347942352,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521582007408142,0.1641483157873153,0.7531824111938477,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,303.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239807367324829,1.0,1.0,0.839025616645813,1.0,-2.721193313598633,1.266842007637024,1.4543511867523191,0.6454212665557861,0.9357368350028992,0.9357368350028992,0.0,135.28721618652344,188.0,76563.1953125,0.0,1772.8880615234375,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143426775932312,1.0,0.0,0.0,3.7560083866119385,3.756033182144165,9.413396924173868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.3486328125,0.0,1647.5350341796875,1895.4371337890625,0.0,2603.2412109375,0.9282014966011048,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269124031066895,0.3770121335983276,0.3421518206596374,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331427216529846,0.5398229360580444,0.5133663415908813,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.857751190662384,0.4248469471931457,0.2986762821674347,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288993239402771,0.3802319467067718,0.3630973100662231,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305962204933167,0.164069578051567,0.7569320797920227,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,303.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390782952308655,1.0,1.0,0.8424425721168518,1.0,-2.730363845825196,1.270579218864441,1.459784746170044,0.6479419469833374,0.9396988153457642,0.9396988153457642,0.0,156.98951721191406,191.0,76851.6875,0.0,1887.2581787109373,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163321614265442,1.0,0.0,0.0,3.7779500484466553,3.777975082397461,9.5236998731707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.396484375,0.0,1675.5579833984375,1895.4371337890625,0.0,2621.623779296875,0.933510720729828,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269124031066895,0.3770121335983276,0.3421518206596374,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331427216529846,0.5398229360580444,0.5133663415908813,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.857751190662384,0.4248469471931457,0.2986762821674347,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288993239402771,0.3802319467067718,0.3630973100662231,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305962204933167,0.164069578051567,0.7569320797920227,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,303.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390782952308655,1.0,1.0,0.8424425721168518,1.0,-2.730363845825196,1.270579218864441,1.459784746170044,0.6479419469833374,0.9396988153457642,0.9396988153457642,0.0,156.98951721191406,191.0,76851.6875,0.0,1887.2581787109373,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163321614265442,1.0,0.0,0.0,3.7779500484466553,3.777975082397461,9.5236998731707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.396484375,0.0,1675.5579833984375,1895.4371337890625,0.0,2621.623779296875,0.933510720729828,1.0,0.0,3.0,1.0,0.0
17678100,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182846903800964,0.3768272399902344,0.3422743082046509,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207677841186525,0.5394576191902161,0.51318359375,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495880365371704,0.4264762103557586,0.3000292181968689,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205904364585876,0.3805205225944519,0.3636753559112549,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242361664772034,0.1640184372663498,0.7581334710121155,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,303.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441513061523438,1.0,1.0,0.8441510200500488,1.0,-2.7340595722198486,1.2720489501953125,1.4620107412338257,0.6488245129585266,0.9401224255561828,0.9401224255561828,0.0,164.76194763183594,191.0,76943.953125,0.0,1929.1881103515625,1.0,278.1499938964844,283.0083923339844,301.2514953613281,306.2792358398437,293.1499938964844,293.1499938964844,278.1499938964844,35523.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170234560966492,1.0,0.0,0.0,3.785609722137451,3.785634994506836,9.56235680860118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.0546875,0.0,1685.6414794921875,1895.4371337890625,0.0,2628.01611328125,0.9353402256965636,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118953704833984,0.3766557276248932,0.3423365354537964,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.91211199760437,0.5393016934394836,0.5131800174713135,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440723419189453,0.4281198382377624,0.3013366460800171,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145603537559509,0.3808109164237976,0.3641799092292785,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195853352546692,0.1639758199453354,0.7590278387069702,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,303.00537109375,297.2676086425781,284.9530334472656,1.0,0.5482566952705383,1.0,1.0,0.8455239534378052,1.0,-2.737382650375366,1.273400902748108,1.463981866836548,0.6496346592903137,0.9402978420257568,0.9402978420257568,0.0,170.7788848876953,179.0,77015.1015625,0.0,1962.451904296875,1.0,278.1499938964844,283.005126953125,301.2440795898437,306.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,35621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175851106643677,1.0,0.0,0.0,3.791547536849976,3.79157280921936,9.592378091838327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.8134765625,0.0,1693.483642578125,1895.4371337890625,0.0,2633.211669921875,0.9367448687553406,1.0,0.0,3.0,1.0,0.0
17678220,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085789084434509,0.3763706982135772,0.3421722948551178,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080820083618164,0.5392934679985046,0.5131782293319702,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429826498031616,0.4314651191234588,0.3037275671958923,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.811909556388855,0.381421148777008,0.3648588955402374,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172603368759155,0.1639366894960403,0.7593231201171875,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,303.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501645803451538,1.0,1.0,0.8482697606086731,1.0,-2.7412302494049072,1.274747014045715,1.466483235359192,0.6505052447319031,0.9392193555831908,0.9392193555831908,0.0,173.89344787597656,167.0,77074.7421875,0.0,1983.0595703125,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184652924537659,1.0,0.0,0.0,3.798829078674317,3.79885458946228,9.62925810199522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.0361328125,0.0,1703.692626953125,1895.4371337890625,0.0,2641.357421875,0.9385054111480712,1.0,0.0,3.0,1.0,0.0
17678280,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085789084434509,0.3763706982135772,0.3421722948551178,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080820083618164,0.5392934679985046,0.5131782293319702,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429826498031616,0.4314651191234588,0.3037275671958923,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.811909556388855,0.381421148777008,0.3648588955402374,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172603368759155,0.1639366894960403,0.7593231201171875,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,303.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501645803451538,1.0,1.0,0.8482697606086731,1.0,-2.7412302494049072,1.274747014045715,1.466483235359192,0.6505052447319031,0.9392193555831908,0.9392193555831908,0.0,173.89344787597656,167.0,77074.7421875,0.0,1983.0595703125,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184652924537659,1.0,0.0,0.0,3.798829078674317,3.79885458946228,9.62925810199522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.0361328125,0.0,1703.692626953125,1895.4371337890625,0.0,2641.357421875,0.9385054111480712,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122537732124329,0.3761971294879913,0.3418565392494201,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130985140800476,0.5395676493644714,0.5132381916046143,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489752411842346,0.4349254667758941,0.3060019612312317,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161060810089111,0.3821054100990295,0.3653407990932464,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200829148292542,0.1640055924654007,0.7588275671005249,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,303.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480402112007141,1.0,1.0,0.851015567779541,1.0,-2.743640899658203,1.275416612625122,1.468224287033081,0.6509131789207458,0.9380514025688172,0.9380514025688172,0.0,170.36111450195312,155.0,77073.8984375,0.0,1970.348388671875,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190311789512634,1.0,0.0,0.0,3.8008675575256334,3.80089282989502,9.639593372412492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.4990234375,0.0,1707.103271484375,1895.4371337890625,0.0,2646.595947265625,0.939058244228363,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122537732124329,0.3761971294879913,0.3418565392494201,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130985140800476,0.5395676493644714,0.5132381916046143,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489752411842346,0.4349254667758941,0.3060019612312317,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161060810089111,0.3821054100990295,0.3653407990932464,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200829148292542,0.1640055924654007,0.7588275671005249,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,303.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480402112007141,1.0,1.0,0.851015567779541,1.0,-2.743640899658203,1.275416612625122,1.468224287033081,0.6509131789207458,0.9380514025688172,0.9380514025688172,0.0,170.36111450195312,155.0,77073.8984375,0.0,1970.348388671875,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190311789512634,1.0,0.0,0.0,3.8008675575256334,3.80089282989502,9.639593372412492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.4990234375,0.0,1707.103271484375,1895.4371337890625,0.0,2646.595947265625,0.939058244228363,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200018405914307,0.3761169016361236,0.3414928019046783,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.924062430858612,0.5399761199951172,0.5133079290390015,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595949411392212,0.4384913444519043,0.3082459270954132,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243447542190552,0.3828578591346741,0.3657458424568176,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259961724281311,0.164182648062706,0.7581425905227661,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,303.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436274409294128,1.0,1.0,0.8534834980964661,1.0,-2.7456486225128174,1.2759568691253662,1.4696917533874512,0.6512020230293274,0.937508761882782,0.937508761882782,0.0,163.16366577148438,143.0,77057.21875,0.0,1939.8231201171875,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194354176521301,1.0,0.0,0.0,3.801116943359375,3.801142454147339,9.64085984378471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6904296875,0.0,1707.7724609375,1895.4371337890625,0.0,2650.33984375,0.9391536712646484,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200018405914307,0.3761169016361236,0.3414928019046783,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.924062430858612,0.5399761199951172,0.5133079290390015,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595949411392212,0.4384913444519043,0.3082459270954132,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243447542190552,0.3828578591346741,0.3657458424568176,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259961724281311,0.164182648062706,0.7581425905227661,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,303.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436274409294128,1.0,1.0,0.8534834980964661,1.0,-2.7456486225128174,1.2759568691253662,1.4696917533874512,0.6512020230293274,0.937508761882782,0.937508761882782,0.0,163.16366577148438,143.0,77057.21875,0.0,1939.8231201171875,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194354176521301,1.0,0.0,0.0,3.801116943359375,3.801142454147339,9.64085984378471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6904296875,0.0,1707.7724609375,1895.4371337890625,0.0,2650.33984375,0.9391536712646484,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304814696311951,0.3760973513126373,0.341117650270462,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392479062080384,0.5404396653175354,0.513367772102356,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738074898719788,0.4421336352825165,0.3104909658432007,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354252576828003,0.383654773235321,0.3661222457885742,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340931057929993,0.1644422262907028,0.7574928402900696,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,303.0202941894531,297.2643127441406,284.9496459960937,1.0,0.5380150079727173,1.0,1.0,0.8559514284133911,1.0,-2.747637987136841,1.2765092849731443,1.4711287021636963,0.6514416337013245,0.9374375939369202,0.9374375939369202,0.0,154.0679168701172,131.0,77041.2578125,0.0,1900.3323974609373,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197764754295349,1.0,0.0,0.0,3.801179647445679,3.8012051582336426,9.641177030061954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4140625,0.0,1707.925537109375,1895.4371337890625,0.0,2653.49853515625,0.9391787648200988,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304814696311951,0.3760973513126373,0.341117650270462,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392479062080384,0.5404396653175354,0.513367772102356,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738074898719788,0.4421336352825165,0.3104909658432007,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354252576828003,0.383654773235321,0.3661222457885742,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340931057929993,0.1644422262907028,0.7574928402900696,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,303.0202941894531,297.2643127441406,284.9496459960937,1.0,0.5380150079727173,1.0,1.0,0.8559514284133911,1.0,-2.747637987136841,1.2765092849731443,1.4711287021636963,0.6514416337013245,0.9374375939369202,0.9374375939369202,0.0,154.0679168701172,131.0,77041.2578125,0.0,1900.3323974609373,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197764754295349,1.0,0.0,0.0,3.801179647445679,3.8012051582336426,9.641177030061954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4140625,0.0,1707.925537109375,1895.4371337890625,0.0,2653.49853515625,0.9391787648200988,1.0,0.0,3.0,1.0,0.0
17678700,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368467688560486,0.3761073052883148,0.3409293591976166,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.948190987110138,0.5406818389892578,0.5133897066116333,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.882350742816925,0.4439822733402252,0.3116181790828705,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.842157244682312,0.3840667605400085,0.3663035929203033,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390644907951355,0.1646022051572799,0.7572116255760193,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,303.02215576171875,297.2650146484375,284.9498596191406,1.0,0.534864604473114,1.0,1.0,0.857185423374176,1.0,-2.7486746311187744,1.2768131494522097,1.4718613624572754,0.651557207107544,0.9375451803207396,0.9375451803207396,0.0,148.9807586669922,131.0,77035.8125,0.0,1878.1011962890625,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199375867843628,1.0,0.0,0.0,3.801352024078369,3.801377534866333,9.64205241871241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.3759765625,0.0,1708.10986328125,1895.4371337890625,0.0,2654.9912109375,0.939216673374176,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439586758613586,0.3761254549026489,0.3407419621944427,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576796293258668,0.540925145149231,0.5134063363075256,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917656540870667,0.4458431899547577,0.3127489387989044,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496817350387573,0.3844837248325348,0.3664827048778534,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446565389633179,0.1647760570049286,0.7569608092308044,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,303.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315823554992676,1.0,1.0,0.8584052920341492,1.0,-2.749742269515991,1.2771382331848145,1.4726040363311768,0.6516761183738708,0.9377052783966064,0.9377052783966064,0.0,143.69923400878906,119.0,77032.2109375,0.0,1854.9906005859373,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.214111328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820094883441925,1.0,0.0,0.0,3.8016419410705566,3.801667451858521,9.64352238952415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.73046875,0.0,1708.421875,1895.4371337890625,0.0,2656.4482421875,0.9392794370651244,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522579073905945,0.3761518001556396,0.3405483067035675,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679372310638428,0.5411777496337891,0.5134177803993225,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025065898895264,0.4477909803390503,0.3139292299747467,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584524393081665,0.3849215507507324,0.3666671216487884,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512210965156555,0.1649698764085769,0.7567324042320251,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,303.025634765625,297.2666015625,284.95025634765625,1.0,0.5280566811561584,1.0,1.0,0.8596739768981934,1.0,-2.750889301300049,1.2774983644485474,1.4733909368515017,0.6518025398254395,0.9379163980484008,0.9379163980484008,0.0,138.04502868652344,119.0,77030.515625,0.0,1830.23486328125,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.2081604003906,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82025545835495,1.0,0.0,0.0,3.8020718097686768,3.8020973205566406,9.645704039940028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.421875,0.0,1708.893798828125,1895.4371337890625,0.0,2657.93603515625,0.939372718334198,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608181476593018,0.3761810064315796,0.3403708040714264,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775480628013612,0.541409432888031,0.5134238600730896,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.913894772529602,0.4495970606803894,0.3150219619274139,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674752712249756,0.385328084230423,0.366836279630661,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580237150192261,0.1651576310396194,0.7565464377403259,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,303.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247297286987305,1.0,1.0,0.8608450889587402,1.0,-2.751974582672119,1.2778468132019043,1.4741278886795044,0.6519224643707275,0.938138782978058,0.938138782978058,0.0,132.73036193847656,107.0,77030.46875,0.0,1806.9591064453125,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35977.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203978538513184,1.0,0.0,0.0,3.802563190460205,3.802588701248169,9.648197192291263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.619140625,0.0,1709.44140625,1895.4371337890625,0.0,2659.25537109375,0.9394798278808594,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818751573562622,0.3762539029121399,0.3400072455406189,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9972518682479858,0.5419052839279175,0.5134319067001343,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426499009132384,0.4533840715885162,0.3173117637634277,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895125985145569,0.3861790299415588,0.3671874105930328,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6748425960540771,0.1655735671520233,0.7562491297721863,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,303.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175830721855164,1.0,1.0,0.8632848262786865,1.0,-2.7538511753082275,1.27838933467865,1.4754619598388672,0.6520737409591675,0.9383952617645264,0.9383952617645264,0.0,121.46369934082033,95.0,77026.53125,0.0,1757.2413330078125,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1928100585937,293.1499938964844,293.1499938964844,278.1499938964844,35974.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820680558681488,1.0,0.0,0.0,3.8037009239196777,3.8037264347076416,9.653971346779144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.6142578125,0.0,1710.790283203125,1895.4371337890625,0.0,2661.87548828125,0.9397296905517578,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818751573562622,0.3762539029121399,0.3400072455406189,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9972518682479858,0.5419052839279175,0.5134319067001343,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426499009132384,0.4533840715885162,0.3173117637634277,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895125985145569,0.3861790299415588,0.3671874105930328,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6748425960540771,0.1655735671520233,0.7562491297721863,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,303.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175830721855164,1.0,1.0,0.8632848262786865,1.0,-2.7538511753082275,1.27838933467865,1.4754619598388672,0.6520737409591675,0.9383952617645264,0.9383952617645264,0.0,121.46369934082033,95.0,77026.53125,0.0,1757.2413330078125,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1928100585937,293.1499938964844,293.1499938964844,278.1499938964844,35974.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820680558681488,1.0,0.0,0.0,3.8037009239196777,3.8037264347076416,9.653971346779144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.6142578125,0.0,1710.790283203125,1895.4371337890625,0.0,2661.87548828125,0.9397296905517578,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987578749656677,0.3761880099773407,0.3397098779678345,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5442995429039001,0.4910294413566589,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645318984985352,0.4570551514625549,0.3196662664413452,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9073367714881896,0.3869067728519439,0.3676142692565918,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6885249018669128,0.1659127324819564,0.7564606070518494,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,303.031005859375,297.2733764648437,284.92901611328125,1.0,0.5088319182395935,1.0,1.0,0.8657149076461792,1.0,-2.7310471534729004,1.2667713165283203,1.4642759561538696,0.645885705947876,0.919137954711914,0.919137954711914,0.0,112.99229431152344,98.0,76421.59375,0.0,1683.2183837890625,1.0,278.1499938964844,282.9777526855469,301.1484375,306.1561584472656,293.1499938964844,293.1499938964844,278.1499938964844,36735.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204509615898132,1.0,0.0,0.0,3.783523797988892,3.783549308776856,9.551822586217895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.150390625,0.0,1692.561279296875,1895.4371337890625,0.0,2659.74755859375,0.935499370098114,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987578749656677,0.3761880099773407,0.3397098779678345,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5442995429039001,0.4910294413566589,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645318984985352,0.4570551514625549,0.3196662664413452,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9073367714881896,0.3869067728519439,0.3676142692565918,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6885249018669128,0.1659127324819564,0.7564606070518494,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,303.031005859375,297.2733764648437,284.92901611328125,1.0,0.5088319182395935,1.0,1.0,0.8657149076461792,1.0,-2.7310471534729004,1.2667713165283203,1.4642759561538696,0.645885705947876,0.919137954711914,0.919137954711914,0.0,112.99229431152344,98.0,76421.59375,0.0,1683.2183837890625,1.0,278.1499938964844,282.9777526855469,301.1484375,306.1561584472656,293.1499938964844,293.1499938964844,278.1499938964844,36735.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204509615898132,1.0,0.0,0.0,3.783523797988892,3.783549308776856,9.551822586217895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.150390625,0.0,1692.561279296875,1895.4371337890625,0.0,2659.74755859375,0.935499370098114,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090648293495178,0.3761191666126251,0.339471161365509,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499209761619568,0.4750057160854339,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772733449935912,0.4607431292533874,0.3220838606357574,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.919182062149048,0.3876145184040069,0.3681031465530395,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969310641288757,0.1662464588880539,0.7571473121643066,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,303.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040188431739807,1.0,1.0,0.8681449890136719,1.0,-2.715467929840088,1.2588165998458862,1.456651210784912,0.6411688923835754,0.9076601266860962,0.9076601266860962,0.0,108.28759002685548,101.0,75753.0703125,0.0,1638.9156494140625,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926208496094,293.1499938964844,293.1499938964844,278.1499938964844,37048.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188657164573669,1.0,0.0,0.0,3.7401351928710938,3.74016046524048,9.3340025841826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.40625,0.0,1643.8189697265625,1895.4371337890625,0.0,2645.06396484375,0.9262098073959352,1.0,0.0,3.0,1.0,0.0
