time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090648293495178,0.3761191666126251,0.339471161365509,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499209761619568,0.4750057160854339,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772733449935912,0.4607431292533874,0.3220838606357574,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.919182062149048,0.3876145184040069,0.3681031465530395,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969310641288757,0.1662464588880539,0.7571473121643066,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,303.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040188431739807,1.0,1.0,0.8681449890136719,1.0,-2.715467929840088,1.2588165998458862,1.456651210784912,0.6411688923835754,0.9076601266860962,0.9076601266860962,0.0,108.28759002685548,101.0,75753.0703125,0.0,1638.9156494140625,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926208496094,293.1499938964844,293.1499938964844,278.1499938964844,37048.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188657164573669,1.0,0.0,0.0,3.7401351928710938,3.74016046524048,9.3340025841826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.40625,0.0,1643.8189697265625,1895.4371337890625,0.0,2645.06396484375,0.9262098073959352,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125574827194214,0.3761309087276459,0.3394248783588409,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530098676681519,0.4700649976730346,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.98148912191391,0.4626347124576568,0.3233509361743927,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9232105016708374,0.3879995048046112,0.3684085607528686,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6996970176696777,0.1664188653230667,0.7576812505722046,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,303.04156494140625,297.2950744628906,284.9383544921875,1.0,0.5027109980583191,1.0,1.0,0.869360089302063,1.0,-2.711999893188477,1.256950855255127,1.4550491571426392,0.6400228142738342,0.9064133167266846,0.9064133167266846,0.0,106.91361236572266,101.0,75544.0234375,0.0,1627.5633544921875,1.0,278.1499938964844,282.9959716796875,301.1318359375,306.0720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36884.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180710673332214,1.0,0.0,0.0,3.7252233028411865,3.725248336791992,9.25972187815205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5390625,0.0,1625.23388671875,1895.4371337890625,0.0,2637.70849609375,0.9227715134620668,1.0,0.0,3.0,1.0,0.0
17679360,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151386022567748,0.3761522471904754,0.339406281709671,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559289455413818,0.4665423929691314,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847480654716492,0.4645380973815918,0.324640542268753,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262416362762452,0.3883922398090362,0.3687391877174377,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.701774537563324,0.1666059494018554,0.7583262324333191,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,303.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019394159317017,1.0,1.0,0.8702812790870667,1.0,-2.7104642391204834,1.2560724020004272,1.4543918371200562,0.6394401788711548,0.9067689180374146,0.9067689180374146,0.0,105.97492218017578,119.0,75405.8046875,0.0,1621.0185546875,1.0,278.1499938964844,283.00103759765625,301.1297302246094,306.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36678.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174176216125488,1.0,0.0,0.0,3.714652299880981,3.714676856994629,9.207242896991374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.833984375,0.0,1611.4603271484375,1895.4371337890625,0.0,2631.661865234375,0.9202777147293092,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.908258616924286,0.3762688636779785,0.3395771086215973,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599817633628845,0.476307600736618,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812614917755128,0.4684281945228576,0.3273862898349762,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196637272834778,0.3892447054386139,0.3696132302284241,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973992586135864,0.1670473963022232,0.7606596350669861,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,303.05389404296875,297.3167419433594,284.96539306640625,1.0,0.5071403980255127,1.0,1.0,0.872123658657074,1.0,-2.729530096054077,1.265233039855957,1.46429705619812,0.6439788341522217,0.9233070015907288,0.9233070015907288,0.0,109.09803009033205,137.0,75733.1015625,0.0,1663.109619140625,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168926239013672,1.0,0.0,0.0,3.72041392326355,3.720438480377197,9.23582717859972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1083984375,0.0,1610.6669921875,1895.4371337890625,0.0,2626.80615234375,0.9210509657859802,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.908258616924286,0.3762688636779785,0.3395771086215973,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599817633628845,0.476307600736618,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812614917755128,0.4684281945228576,0.3273862898349762,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196637272834778,0.3892447054386139,0.3696132302284241,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973992586135864,0.1670473963022232,0.7606596350669861,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,303.05389404296875,297.3167419433594,284.96539306640625,1.0,0.5071403980255127,1.0,1.0,0.872123658657074,1.0,-2.729530096054077,1.265233039855957,1.46429705619812,0.6439788341522217,0.9233070015907288,0.9233070015907288,0.0,109.09803009033205,137.0,75733.1015625,0.0,1663.109619140625,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168926239013672,1.0,0.0,0.0,3.72041392326355,3.720438480377197,9.23582717859972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1083984375,0.0,1610.6669921875,1895.4371337890625,0.0,2626.80615234375,0.9210509657859802,1.0,0.0,3.0,1.0,0.0
17679540,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931677937507629,0.3763962686061859,0.33992800116539,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5599000453948975,0.5003490447998047,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690011739730836,0.4723460078239441,0.3302826583385467,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039546251296996,0.3901150822639465,0.3706775307655334,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862906217575073,0.1674825698137283,0.7638204097747803,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,303.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174592137336731,1.0,1.0,0.8739660382270813,1.0,-2.7673864364624023,1.2835694551467896,1.4838171005249023,0.6537089943885803,0.9522043466567992,0.9522043466567992,0.0,116.72953033447266,140.0,76729.7890625,0.0,1755.027099609375,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253662109375,293.1499938964844,293.1499938964844,278.1499938964844,34692.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183442950248718,1.0,0.0,0.0,3.769040822982788,3.769065618515015,9.47883449953224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.734375,0.0,1659.5855712890625,1895.4371337890625,0.0,2640.237060546875,0.931244134902954,1.0,0.0,3.0,1.0,0.0
17679600,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931677937507629,0.3763962686061859,0.33992800116539,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5599000453948975,0.5003490447998047,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690011739730836,0.4723460078239441,0.3302826583385467,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039546251296996,0.3901150822639465,0.3706775307655334,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862906217575073,0.1674825698137283,0.7638204097747803,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,303.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174592137336731,1.0,1.0,0.8739660382270813,1.0,-2.7673864364624023,1.2835694551467896,1.4838171005249023,0.6537089943885803,0.9522043466567992,0.9522043466567992,0.0,116.72953033447266,140.0,76729.7890625,0.0,1755.027099609375,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253662109375,293.1499938964844,293.1499938964844,278.1499938964844,34692.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183442950248718,1.0,0.0,0.0,3.769040822982788,3.769065618515015,9.47883449953224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.734375,0.0,1659.5855712890625,1895.4371337890625,0.0,2640.237060546875,0.931244134902954,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816955089569092,0.376385360956192,0.3401554524898529,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.556827187538147,0.5199539661407471,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591931700706482,0.4761382341384887,0.3330926299095154,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928735256195068,0.3908683657646179,0.3716295063495636,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.677784264087677,0.1678011417388916,0.7663925886154175,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,303.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255312919616699,1.0,1.0,0.8768961429595947,1.0,-2.7987663745880127,1.2985137701034546,1.500252604484558,0.6618596315383911,0.9750707745552064,0.9750707745552064,0.0,123.23016357421876,143.0,77730.84375,0.0,1833.87109375,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212414383888245,1.0,0.0,0.0,3.831034183502197,3.831059694290161,9.793216122488957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8779296875,0.0,1731.4156494140625,1895.4371337890625,0.0,2667.07421875,0.944871723651886,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816955089569092,0.376385360956192,0.3401554524898529,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.556827187538147,0.5199539661407471,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591931700706482,0.4761382341384887,0.3330926299095154,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928735256195068,0.3908683657646179,0.3716295063495636,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.677784264087677,0.1678011417388916,0.7663925886154175,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,303.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255312919616699,1.0,1.0,0.8768961429595947,1.0,-2.7987663745880127,1.2985137701034546,1.500252604484558,0.6618596315383911,0.9750707745552064,0.9750707745552064,0.0,123.23016357421876,143.0,77730.84375,0.0,1833.87109375,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212414383888245,1.0,0.0,0.0,3.831034183502197,3.831059694290161,9.793216122488957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8779296875,0.0,1731.4156494140625,1895.4371337890625,0.0,2667.07421875,0.944871723651886,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692337274551392,0.3761583566665649,0.3402376174926758,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.992030382156372,0.5530609488487244,0.5250866413116455,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.947370707988739,0.4797288179397583,0.3357997238636017,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8807002305984497,0.391423612833023,0.3724476397037506,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684356927871704,0.1680002361536026,0.7686147689819336,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,303.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315954089164734,1.0,1.0,0.8798263072967529,1.0,-2.812323093414306,1.3046969175338743,1.5076260566711426,0.6653532385826111,0.9809959530830384,0.9809959530830384,0.0,130.1280517578125,146.0,78293.234375,0.0,1887.778076171875,1.0,278.1499938964844,282.9779052734375,301.1300048828125,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241212368011475,1.0,0.0,0.0,3.87732195854187,3.877347946166992,1.0031294550572056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.310546875,0.0,1791.4146728515625,1895.4371337890625,0.0,2693.79150390625,0.9554803967475892,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692337274551392,0.3761583566665649,0.3402376174926758,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.992030382156372,0.5530609488487244,0.5250866413116455,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.947370707988739,0.4797288179397583,0.3357997238636017,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8807002305984497,0.391423612833023,0.3724476397037506,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684356927871704,0.1680002361536026,0.7686147689819336,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,303.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315954089164734,1.0,1.0,0.8798263072967529,1.0,-2.812323093414306,1.3046969175338743,1.5076260566711426,0.6653532385826111,0.9809959530830384,0.9809959530830384,0.0,130.1280517578125,146.0,78293.234375,0.0,1887.778076171875,1.0,278.1499938964844,282.9779052734375,301.1300048828125,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241212368011475,1.0,0.0,0.0,3.87732195854187,3.877347946166992,1.0031294550572056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.310546875,0.0,1791.4146728515625,1895.4371337890625,0.0,2693.79150390625,0.9554803967475892,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630844950675964,0.3759770691394806,0.3402238488197326,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.985719919204712,0.5518395900726318,0.5238394737243652,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411926865577698,0.4814611077308655,0.337114155292511,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746564388275146,0.3916392624378204,0.3728046417236328,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637917757034302,0.1680474430322647,0.7695448398590088,284.9564514160156,284.95001220703125,305.32550048828125,298.10986328125,303.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339452028274536,1.0,1.0,0.8812913298606873,1.0,-2.813659191131592,1.3051512241363523,1.5085078477859497,0.6655312776565552,0.9771238565444946,0.9771238565444946,0.0,133.59361267089844,146.0,78378.4140625,0.0,1906.6920166015625,1.0,278.1499938964844,282.9670104980469,301.1220092773437,306.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35165.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252372145652771,1.0,0.0,0.0,3.889784097671509,3.88981032371521,1.009588231681846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.8818359375,0.0,1810.0087890625,1895.4371337890625,0.0,2704.155029296875,0.958501636981964,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.858127772808075,0.375788152217865,0.3401676416397095,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803565740585328,0.5510043501853943,0.5229896903038025,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363299608230592,0.4831861853599548,0.3383968472480774,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698199391365051,0.391842633485794,0.3731162250041961,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600620746612549,0.1680785119533538,0.7702634334564209,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,303.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360155701637268,1.0,1.0,0.8828242421150208,1.0,-2.815349578857422,1.3057737350463867,1.5095759630203247,0.6657944917678833,0.9737063646316528,0.9737063646316528,0.0,136.545654296875,149.0,78422.6796875,0.0,1923.536865234375,1.0,278.1499938964844,282.9609069824219,301.1124572753906,306.2376403808594,293.1499938964844,293.1499938964844,278.1499938964844,35478.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826072096824646,1.0,0.0,0.0,3.896529197692871,3.896555423736572,1.0130925147677772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.8408203125,0.0,1820.9625244140625,1895.4371337890625,0.0,2711.911865234375,0.9602415561676024,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532419204711914,0.3755731582641601,0.3400830030441284,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748514294624328,0.550329864025116,0.522334635257721,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317148327827454,0.4852672815322876,0.3399225771427154,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.865090012550354,0.3920891284942627,0.3734647035598755,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563998460769653,0.1681095212697982,0.7709739804267883,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,303.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382232069969177,1.0,1.0,0.8846637010574341,1.0,-2.8175668716430664,1.3066154718399048,1.5109513998031616,0.6661624312400818,0.970401406288147,0.970401406288147,0.0,139.61048889160156,149.0,78441.8125,0.0,1941.783203125,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2275085449219,293.1499938964844,293.1499938964844,278.1499938964844,35737.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268387317657471,1.0,0.0,0.0,3.900156974792481,3.9001834392547607,1.0149799436476314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.578125,0.0,1827.595703125,1895.4371337890625,0.0,2719.037353515625,0.9612465500831604,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503940105438232,0.3754379749298095,0.3400256335735321,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715306758880616,0.5499869585037231,0.5220178961753845,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.929113507270813,0.4866622686386108,0.3409386575222015,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623496890068054,0.3922577202320099,0.3736921548843384,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542739272117615,0.1681310534477234,0.7714077234268188,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,303.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395930409431458,1.0,1.0,0.885890007019043,1.0,-2.819132804870605,1.307221531867981,1.511911392211914,0.6664326786994934,0.9686081409454346,0.9686081409454346,0.0,141.47555541992188,152.0,78443.34375,0.0,1953.2471923828125,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.21942138671875,293.1499938964844,293.1499938964844,278.1499938964844,35863.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272892832756042,1.0,0.0,0.0,3.901135683059693,3.9011621475219727,1.015489374367462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.1318359375,0.0,1829.839111328125,1895.4371337890625,0.0,2723.22607421875,0.9615601897239684,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445287346839905,0.3751340806484222,0.3398900628089905,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644771814346312,0.5494363903999329,0.5215713381767273,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241393804550172,0.490183025598526,0.3434838950634002,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567735552787781,0.3927002251148224,0.3742547631263733,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499375700950623,0.1681997328996658,0.772419810295105,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,302.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426742434501648,1.0,1.0,0.8889557719230652,1.0,-2.823384523391724,1.3089081048965454,1.5144764184951782,0.667201817035675,0.9658859372138976,0.9658859372138976,0.0,145.52442932128906,155.0,78419.4453125,0.0,1979.5487060546875,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828219473361969,1.0,0.0,0.0,3.900001049041748,3.900027751922608,1.0148987712454982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7958984375,0.0,1829.61767578125,1895.4371337890625,0.0,2731.876708984375,0.961422860622406,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445287346839905,0.3751340806484222,0.3398900628089905,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644771814346312,0.5494363903999329,0.5215713381767273,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241393804550172,0.490183025598526,0.3434838950634002,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567735552787781,0.3927002251148224,0.3742547631263733,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499375700950623,0.1681997328996658,0.772419810295105,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,302.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426742434501648,1.0,1.0,0.8889557719230652,1.0,-2.823384523391724,1.3089081048965454,1.5144764184951782,0.667201817035675,0.9658859372138976,0.9658859372138976,0.0,145.52442932128906,155.0,78419.4453125,0.0,1979.5487060546875,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828219473361969,1.0,0.0,0.0,3.900001049041748,3.900027751922608,1.0148987712454982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7958984375,0.0,1829.61767578125,1895.4371337890625,0.0,2731.876708984375,0.961422860622406,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396831154823303,0.374853104352951,0.339762270450592,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583943486213684,0.5490553975105286,0.5213187336921692,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204122424125672,0.4937276840209961,0.3460352122783661,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522353768348694,0.393154889345169,0.3748137950897217,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.646416425704956,0.1682908236980438,0.7734408974647522,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,302.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454791784286499,1.0,1.0,0.8916294574737549,1.0,-2.827892780303955,1.3107773065567017,1.5171154737472534,0.6680870056152344,0.9645626544952391,0.9645626544952391,0.0,149.08810424804688,158.0,78380.3984375,0.0,2004.00341796875,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36054.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290872573852539,1.0,0.0,0.0,3.8975791931152335,3.897605657577514,1.0136386663361918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.33203125,0.0,1826.8885498046875,1895.4371337890625,0.0,2739.950439453125,0.9609110355377196,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396831154823303,0.374853104352951,0.339762270450592,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583943486213684,0.5490553975105286,0.5213187336921692,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204122424125672,0.4937276840209961,0.3460352122783661,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522353768348694,0.393154889345169,0.3748137950897217,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.646416425704956,0.1682908236980438,0.7734408974647522,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,302.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454791784286499,1.0,1.0,0.8916294574737549,1.0,-2.827892780303955,1.3107773065567017,1.5171154737472534,0.6680870056152344,0.9645626544952391,0.9645626544952391,0.0,149.08810424804688,158.0,78380.3984375,0.0,2004.00341796875,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36054.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290872573852539,1.0,0.0,0.0,3.8975791931152335,3.897605657577514,1.0136386663361918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.33203125,0.0,1826.8885498046875,1895.4371337890625,0.0,2739.950439453125,0.9609110355377196,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353589177131653,0.3745720386505127,0.3396296501159668,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527547955513,0.5487087965011597,0.5211104154586792,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173177480697632,0.4972738921642303,0.3485836386680603,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482296466827393,0.3936012089252472,0.3753598034381866,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433245539665222,0.1683935821056366,0.7744812965393066,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,302.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481429696083069,1.0,1.0,0.8943030834197998,1.0,-2.8324520587921143,1.3126819133758545,1.5197701454162598,0.668981671333313,0.9636011123657228,0.9636011123657228,0.0,152.42791748046875,161.0,78332.2890625,0.0,2027.5352783203125,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300029635429382,1.0,0.0,0.0,3.895013093948364,3.895039558410645,1.0123043239218532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4912109375,0.0,1823.752197265625,1895.4371337890625,0.0,2748.47314453125,0.9603425860404968,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353589177131653,0.3745720386505127,0.3396296501159668,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527547955513,0.5487087965011597,0.5211104154586792,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173177480697632,0.4972738921642303,0.3485836386680603,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482296466827393,0.3936012089252472,0.3753598034381866,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433245539665222,0.1683935821056366,0.7744812965393066,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,302.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481429696083069,1.0,1.0,0.8943030834197998,1.0,-2.8324520587921143,1.3126819133758545,1.5197701454162598,0.668981671333313,0.9636011123657228,0.9636011123657228,0.0,152.42791748046875,161.0,78332.2890625,0.0,2027.5352783203125,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300029635429382,1.0,0.0,0.0,3.895013093948364,3.895039558410645,1.0123043239218532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4912109375,0.0,1823.752197265625,1895.4371337890625,0.0,2748.47314453125,0.9603425860404968,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333243727684021,0.3744286298751831,0.3395597636699676,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500352144241332,0.5485345721244812,0.5210072994232178,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159258008003236,0.4990449547767639,0.3498555421829223,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463584184646606,0.3938184380531311,0.3756262063980102,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418859958648682,0.1684469580650329,0.7750042676925659,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,302.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494400262832642,1.0,1.0,0.8956398963928223,1.0,-2.834721803665161,1.3136330842971802,1.5210886001586914,0.669421911239624,0.9631009697914124,0.9631009697914124,0.0,154.0486602783203,161.0,78304.1484375,0.0,2039.07421875,1.0,278.1499938964844,282.95654296875,301.001708984375,306.1212158203125,293.1499938964844,293.1499938964844,278.1499938964844,36070.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304778933525085,1.0,0.0,0.0,3.893646001815796,3.893672466278076,1.0115940085597686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.9970703125,0.0,1822.0672607421875,1895.4371337890625,0.0,2752.894775390625,0.9600371718406676,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313543200492859,0.3742821812629699,0.3394865989685058,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473642706871032,0.5483546853065491,0.5208997130393982,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9146132469177246,0.5008127093315125,0.3511248230934143,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445544838905334,0.3940300345420837,0.3758868277072906,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405029892921448,0.1685006618499755,0.775526225566864,284.9481811523437,284.95001220703125,305.16143798828125,297.9817199707031,302.9363098144531,297.2646484375,284.9481811523437,1.0,0.5507181286811829,1.0,1.0,0.8970087766647339,1.0,-2.8369710445404053,1.3145735263824463,1.522397518157959,0.6698490977287292,0.9625468850135804,0.9625468850135804,0.0,155.64625549316406,164.0,78272.8203125,0.0,2050.48486328125,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,36075.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309577107429504,1.0,0.0,0.0,3.892165422439575,3.892191886901856,1.0108246897289064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.6865234375,0.0,1820.2470703125,1895.4371337890625,0.0,2757.36279296875,0.9597063064575196,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275653123855591,0.3739794194698334,0.33933025598526,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421367645263672,0.5479732751846313,0.5206651091575623,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912179946899414,0.5043388605117798,0.3536558449268341,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411082625389099,0.3944356143474579,0.3763903081417084,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378708481788635,0.1686076372861862,0.7765628695487976,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,302.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532279014587402,1.0,1.0,0.8997464179992676,1.0,-2.841394186019897,1.3164252042770386,1.5249691009521484,0.6706721186637878,0.9612932205200196,0.9612932205200196,0.0,158.79238891601562,167.0,78201.890625,0.0,2072.996826171875,1.0,278.1499938964844,282.9562072753906,300.9540710449219,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831939697265625,1.0,0.0,0.0,3.888821840286255,3.888848304748535,1.009088805403735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0078125,0.0,1816.1468505859373,1895.4371337890625,0.0,2766.509521484375,0.9589596390724182,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275653123855591,0.3739794194698334,0.33933025598526,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421367645263672,0.5479732751846313,0.5206651091575623,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912179946899414,0.5043388605117798,0.3536558449268341,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411082625389099,0.3944356143474579,0.3763903081417084,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378708481788635,0.1686076372861862,0.7765628695487976,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,302.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532279014587402,1.0,1.0,0.8997464179992676,1.0,-2.841394186019897,1.3164252042770386,1.5249691009521484,0.6706721186637878,0.9612932205200196,0.9612932205200196,0.0,158.79238891601562,167.0,78201.890625,0.0,2072.996826171875,1.0,278.1499938964844,282.9562072753906,300.9540710449219,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831939697265625,1.0,0.0,0.0,3.888821840286255,3.888848304748535,1.009088805403735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0078125,0.0,1816.1468505859373,1895.4371337890625,0.0,2766.509521484375,0.9589596390724182,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239213824272156,0.3736644089221954,0.3391620218753814,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370253086090088,0.547561526298523,0.5204024314880371,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099419713020324,0.5078524351119995,0.3561773598194122,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378264307975769,0.3948194980621338,0.3768724799156189,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353743672370911,0.1687123328447342,0.777586042881012,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,302.8941345214844,297.26324462890625,284.9479675292969,1.0,0.5556935667991638,1.0,1.0,0.902484118938446,1.0,-2.8457159996032715,1.3182388544082642,1.527477145195007,0.6714497208595276,0.9598268270492554,0.9598268270492554,0.0,161.90199279785156,170.0,78120.28125,0.0,2095.22998046875,1.0,278.1499938964844,282.9560241699219,300.9199523925781,306.0274963378906,293.1499938964844,293.1499938964844,278.1499938964844,36101.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329521417617798,1.0,0.0,0.0,3.8849267959594727,3.884953022003174,1.0070683629237465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.806640625,0.0,1811.3858642578125,1895.4371337890625,0.0,2775.94384765625,0.958090364933014,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239213824272156,0.3736644089221954,0.3391620218753814,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370253086090088,0.547561526298523,0.5204024314880371,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099419713020324,0.5078524351119995,0.3561773598194122,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378264307975769,0.3948194980621338,0.3768724799156189,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353743672370911,0.1687123328447342,0.777586042881012,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,302.8941345214844,297.26324462890625,284.9479675292969,1.0,0.5556935667991638,1.0,1.0,0.902484118938446,1.0,-2.8457159996032715,1.3182388544082642,1.527477145195007,0.6714497208595276,0.9598268270492554,0.9598268270492554,0.0,161.90199279785156,170.0,78120.28125,0.0,2095.22998046875,1.0,278.1499938964844,282.9560241699219,300.9199523925781,306.0274963378906,293.1499938964844,293.1499938964844,278.1499938964844,36101.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329521417617798,1.0,0.0,0.0,3.8849267959594727,3.884953022003174,1.0070683629237465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.806640625,0.0,1811.3858642578125,1895.4371337890625,0.0,2775.94384765625,0.958090364933014,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203845620155334,0.3733362257480621,0.3389813303947449,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320246577262878,0.5471147894859314,0.520106852054596,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078679084777832,0.511351466178894,0.3586882054805755,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346778750419617,0.395179808139801,0.3773317635059356,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329878568649292,0.1688134372234344,0.7785909175872803,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,302.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581207871437073,1.0,1.0,0.905230700969696,1.0,-2.849921226501465,1.3200069665908811,1.529914379119873,0.6721728444099426,0.958159327507019,0.958159327507019,0.0,164.98631286621094,173.0,78027.9375,0.0,2117.209716796875,1.0,278.1499938964844,282.9559326171875,300.8841247558594,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833968460559845,1.0,0.0,0.0,3.880394458770752,3.880420684814453,1.004719933916931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1611328125,0.0,1805.8497314453125,1895.4371337890625,0.0,2785.41845703125,0.9570789337158204,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203845620155334,0.3733362257480621,0.3389813303947449,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320246577262878,0.5471147894859314,0.520106852054596,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078679084777832,0.511351466178894,0.3586882054805755,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346778750419617,0.395179808139801,0.3773317635059356,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329878568649292,0.1688134372234344,0.7785909175872803,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,302.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581207871437073,1.0,1.0,0.905230700969696,1.0,-2.849921226501465,1.3200069665908811,1.529914379119873,0.6721728444099426,0.958159327507019,0.958159327507019,0.0,164.98631286621094,173.0,78027.9375,0.0,2117.209716796875,1.0,278.1499938964844,282.9559326171875,300.8841247558594,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833968460559845,1.0,0.0,0.0,3.880394458770752,3.880420684814453,1.004719933916931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1611328125,0.0,1805.8497314453125,1895.4371337890625,0.0,2785.41845703125,0.9570789337158204,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169213533401489,0.3729958236217499,0.3387892842292785,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271373152732848,0.5466341972351074,0.5197793245315552,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059329032897948,0.5148361325263977,0.3611887693405151,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316377997398376,0.3955180644989013,0.3777698874473572,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306902170181274,0.1689106673002243,0.7795773148536682,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,302.84765625,297.26171875,284.947509765625,1.0,0.5605167150497437,1.0,1.0,0.9079772233963012,1.0,-2.8540141582489014,1.3217319250106812,1.5322822332382202,0.6728456020355225,0.9563567638397216,0.9563567638397216,0.0,168.05653381347656,176.0,77927.0625,0.0,2138.994384765625,1.0,278.1499938964844,282.9559936523437,300.8471069335937,305.9415283203125,293.1499938964844,293.1499938964844,278.1499938964844,36132.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349894285202026,1.0,0.0,0.0,3.875303506851196,3.875329971313477,1.002085468826408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6796875,0.0,1799.62451171875,1895.4371337890625,0.0,2794.939453125,0.9559416174888612,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169213533401489,0.3729958236217499,0.3387892842292785,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271373152732848,0.5466341972351074,0.5197793245315552,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059329032897948,0.5148361325263977,0.3611887693405151,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316377997398376,0.3955180644989013,0.3777698874473572,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306902170181274,0.1689106673002243,0.7795773148536682,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,302.84765625,297.26171875,284.947509765625,1.0,0.5605167150497437,1.0,1.0,0.9079772233963012,1.0,-2.8540141582489014,1.3217319250106812,1.5322822332382202,0.6728456020355225,0.9563567638397216,0.9563567638397216,0.0,168.05653381347656,176.0,77927.0625,0.0,2138.994384765625,1.0,278.1499938964844,282.9559936523437,300.8471069335937,305.9415283203125,293.1499938964844,293.1499938964844,278.1499938964844,36132.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349894285202026,1.0,0.0,0.0,3.875303506851196,3.875329971313477,1.002085468826408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6796875,0.0,1799.62451171875,1895.4371337890625,0.0,2794.939453125,0.9559416174888612,1.0,0.0,3.0,1.0,0.0
