time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152090311050415,0.3728211522102356,0.338689237833023,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247403740882874,0.5463814735412598,0.5196037888526917,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050130248069764,0.5165731906890869,0.3624352812767029,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.830153226852417,0.3956792056560516,0.3779813349246979,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295701265335083,0.1689577847719192,0.7800636291503906,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,302.8355712890625,297.2613525390625,284.9474182128906,1.0,0.561704158782959,1.0,1.0,0.9093505144119264,1.0,-2.856019735336304,1.3225789070129397,1.5334408283233645,0.6731628775596619,0.9554163813591005,0.9554163813591005,0.0,169.5879669189453,176.0,77873.8671875,0.0,2149.822021484375,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189758300781,293.1499938964844,293.1499938964844,278.1499938964844,36139.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354986310005188,1.0,0.0,0.0,3.872572660446167,3.8725991249084473,1.0006735919887433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.373046875,0.0,1796.2828369140625,1895.4371337890625,0.0,2799.689453125,0.955331027507782,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135055303573608,0.3726434707641601,0.3385864198207855,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.922377347946167,0.5461201667785645,0.5194202065467834,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041228890419006,0.5183059573173523,0.3636788427829742,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.828689694404602,0.3958348035812378,0.3781875073909759,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284671425819397,0.1690038293600082,0.7805451154708862,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,302.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628848075866699,1.0,1.0,0.9107455611228944,1.0,-2.8579964637756348,1.323412537574768,1.5345840454101562,0.6734652519226074,0.9544546008110046,0.9544546008110046,0.0,171.1173858642578,179.0,77818.984375,0.0,2160.60595703125,1.0,278.1499938964844,282.95623779296875,300.8092041015625,305.8960876464844,293.1499938964844,293.1499938964844,278.1499938964844,36145.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836004376411438,1.0,0.0,0.0,3.869724988937378,3.869751214981079,9.992024843086256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.73828125,0.0,1792.796875,1895.4371337890625,0.0,2804.407958984375,0.9546939730644226,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111977577209473,0.3723966181278229,0.3384418785572052,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192227721214294,0.5457501411437988,0.5191566348075867,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029589295387268,0.5206562280654907,0.365365594625473,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267304301261902,0.3960371017456054,0.3784590661525726,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269923448562622,0.1690646708011627,0.7811917066574097,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,302.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644792914390564,1.0,1.0,0.912642776966095,1.0,-2.860637187957764,1.3245275020599363,1.5361098051071167,0.6738554835319519,0.953124225139618,0.953124225139618,0.0,173.1940155029297,179.0,77742.0390625,0.0,2175.197265625,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.86456298828125,293.1499938964844,293.1499938964844,278.1499938964844,36153.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366837501525879,1.0,0.0,0.0,3.8656797409057617,3.865705966949463,9.971145118470304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.6845703125,0.0,1787.8411865234375,1895.4371337890625,0.0,2810.74755859375,0.9537882208824158,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101133704185486,0.3722784519195556,0.3383720815181732,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177632927894592,0.5455703139305115,0.5190272331237793,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.902427852153778,0.5217592716217041,0.3661573529243469,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258196115493774,0.3961286544799804,0.3785834014415741,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263073682785034,0.16909259557724,0.7814927697181702,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,302.7985534667969,297.2601318359375,284.9472045898437,1.0,0.56522536277771,1.0,1.0,0.9135356545448304,1.0,-2.861860990524292,1.3250446319580078,1.5368163585662842,0.6740313768386841,0.9524925351142884,0.9524925351142884,0.0,174.17027282714844,182.0,77705.046875,0.0,2182.035400390625,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495788574219,293.1499938964844,293.1499938964844,278.1499938964844,36157.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369995951652527,1.0,0.0,0.0,3.863716363906861,3.8637425899505615,9.96101903183444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.7041015625,0.0,1785.4345703125,1895.4371337890625,0.0,2813.6953125,0.9533483386039734,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067204356193542,0.3719025552272796,0.3381479680538177,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133173823356628,0.5449894666671753,0.5186051726341248,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008129835128784,0.5251975655555725,0.3686253726482391,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230151534080505,0.3964027762413025,0.3789606094360351,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624199628829956,0.1691775470972061,0.7824236154556274,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,302.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675427913665771,1.0,1.0,0.9163257479667664,1.0,-2.8656222820281982,1.3266361951828003,1.5389862060546875,0.6745571494102478,0.950517237186432,0.950517237186432,0.0,177.2198028564453,185.0,77587.8125,0.0,2203.32861328125,1.0,278.1499938964844,282.95721435546875,300.7321472167969,305.8026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36165.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83797687292099,1.0,0.0,0.0,3.8574392795562735,3.857465267181397,9.928678537107771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1982421875,0.0,1777.7418212890625,1895.4371337890625,0.0,2822.819091796875,0.9519407749176024,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067204356193542,0.3719025552272796,0.3381479680538177,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133173823356628,0.5449894666671753,0.5186051726341248,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008129835128784,0.5251975655555725,0.3686253726482391,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230151534080505,0.3964027762413025,0.3789606094360351,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624199628829956,0.1691775470972061,0.7824236154556274,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,302.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675427913665771,1.0,1.0,0.9163257479667664,1.0,-2.8656222820281982,1.3266361951828003,1.5389862060546875,0.6745571494102478,0.950517237186432,0.950517237186432,0.0,177.2198028564453,185.0,77587.8125,0.0,2203.32861328125,1.0,278.1499938964844,282.95721435546875,300.7321472167969,305.8026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36165.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83797687292099,1.0,0.0,0.0,3.8574392795562735,3.857465267181397,9.928678537107771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1982421875,0.0,1777.7418212890625,1895.4371337890625,0.0,2822.819091796875,0.9519407749176024,1.0,0.0,3.0,1.0,0.0
17681460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033275604248047,0.3715167641639709,0.3379150331020355,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090664386749268,0.5443806648254395,0.5181566476821899,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992624282836914,0.5286223888397217,0.3710838854312897,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202662467956543,0.3966590166091919,0.3793209791183471,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221351027488708,0.1692591160535812,0.7833393812179565,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,302.7483825683594,297.258544921875,284.9471130371094,1.0,0.569839358329773,1.0,1.0,0.9190951585769652,1.0,-2.869291543960572,1.3281937837600708,1.5410977602005005,0.6750507950782776,0.9485599994659424,0.9485599994659424,0.0,180.26708984375,188.0,77469.0546875,0.0,2224.505859375,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838926374912262,1.0,0.0,0.0,3.851001262664795,3.851027250289917,9.895564971884596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6474609375,0.0,1769.8541259765625,1895.4371337890625,0.0,2831.685791015625,0.9504956603050232,1.0,0.0,3.0,1.0,0.0
17681520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033275604248047,0.3715167641639709,0.3379150331020355,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090664386749268,0.5443806648254395,0.5181566476821899,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992624282836914,0.5286223888397217,0.3710838854312897,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202662467956543,0.3966590166091919,0.3793209791183471,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221351027488708,0.1692591160535812,0.7833393812179565,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,302.7483825683594,297.258544921875,284.9471130371094,1.0,0.569839358329773,1.0,1.0,0.9190951585769652,1.0,-2.869291543960572,1.3281937837600708,1.5410977602005005,0.6750507950782776,0.9485599994659424,0.9485599994659424,0.0,180.26708984375,188.0,77469.0546875,0.0,2224.505859375,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838926374912262,1.0,0.0,0.0,3.851001262664795,3.851027250289917,9.895564971884596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6474609375,0.0,1769.8541259765625,1895.4371337890625,0.0,2831.685791015625,0.9504956603050232,1.0,0.0,3.0,1.0,0.0
17681580,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999999523162842,0.3711209297180176,0.3376730978488922,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905038356781006,0.5437435507774353,0.517681360244751,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.897773027420044,0.53203284740448,0.3735323250293731,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175628781318665,0.3968970775604248,0.3796641230583191,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201054453849792,0.1693372726440429,0.7842400074005127,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,302.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721150636672974,1.0,1.0,0.9218646287918092,1.0,-2.8728668689727783,1.329713225364685,1.5431536436080933,0.6755152940750122,0.9466538429260254,0.9466538429260254,0.0,183.31182861328125,191.0,77350.5078125,0.0,2245.560546875,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398396372795105,1.0,0.0,0.0,3.8444995880126953,3.8445255756378174,9.862179695119266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4755859375,0.0,1761.8897705078125,1895.4371337890625,0.0,2840.217041015625,0.9490347504615784,1.0,0.0,3.0,1.0,0.0
17681640,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999999523162842,0.3711209297180176,0.3376730978488922,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905038356781006,0.5437435507774353,0.517681360244751,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.897773027420044,0.53203284740448,0.3735323250293731,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175628781318665,0.3968970775604248,0.3796641230583191,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201054453849792,0.1693372726440429,0.7842400074005127,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,302.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721150636672974,1.0,1.0,0.9218646287918092,1.0,-2.8728668689727783,1.329713225364685,1.5431536436080933,0.6755152940750122,0.9466538429260254,0.9466538429260254,0.0,183.31182861328125,191.0,77350.5078125,0.0,2245.560546875,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398396372795105,1.0,0.0,0.0,3.8444995880126953,3.8445255756378174,9.862179695119266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4755859375,0.0,1761.8897705078125,1895.4371337890625,0.0,2840.217041015625,0.9490347504615784,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983623147010803,0.3709196150302887,0.337549090385437,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031168222427368,0.543415367603302,0.5174346566200256,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.897049605846405,0.5337324738502502,0.3747526705265045,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162249326705933,0.3970099985599518,0.3798299431800842,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191008687019348,0.1693752259016037,0.7846853137016296,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,302.7109375,297.2573547363281,284.9471740722656,1.0,0.5732457637786865,1.0,1.0,0.923249363899231,1.0,-2.874622106552124,1.3304593563079834,1.5441627502441406,0.6757395267486572,0.9457266926765442,0.9457266926765442,0.0,184.8339233398437,191.0,77291.8203125,0.0,2256.04931640625,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36174.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402793407440186,1.0,0.0,0.0,3.8412582874298096,3.841284275054932,9.845556405707612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.6513671875,0.0,1757.920654296875,1895.4371337890625,0.0,2844.325439453125,0.9483057856559752,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967401742935181,0.3707152903079986,0.3374225795269012,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012420773506165,0.5430776476860046,0.517179548740387,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963314294815063,0.5354127883911133,0.3759619891643524,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148927688598633,0.3971180021762848,0.3799912631511688,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181004047393799,0.1694119721651077,0.7851259708404541,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,302.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743703842163086,1.0,1.0,0.924656093120575,1.0,-2.876340389251709,1.3311866521835327,1.5451536178588867,0.6759532690048218,0.9448126554489136,0.9448126554489136,0.0,186.3565368652344,194.0,77233.53125,0.0,2266.488525390625,1.0,278.1499938964844,282.9594421386719,300.6188049316406,305.6632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407076597213745,1.0,0.0,0.0,3.838022232055664,3.838048219680786,9.828976317294291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.0322265625,0.0,1753.9609375,1895.4371337890625,0.0,2848.32763671875,0.947577953338623,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935372591018677,0.3702963292598724,0.3371611833572387,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975319266319275,0.5423682332038879,0.5166401267051697,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948899507522583,0.5386830568313599,0.3783287703990936,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122361898422241,0.3973186314105987,0.3803001046180725,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161040663719177,0.1694812029600143,0.7859914898872375,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,302.674072265625,297.2555847167969,284.947265625,1.0,0.5765991806983948,1.0,1.0,0.9274696111679076,1.0,-2.879633903503418,1.3325743675231934,1.547059416770935,0.6763505935668945,0.9430086016654968,0.9430086016654968,0.0,189.40670776367188,197.0,77118.109375,0.0,2287.177978515625,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.618896484375,293.1499938964844,293.1499938964844,278.1499938964844,36174.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415238857269287,1.0,0.0,0.0,3.831577062606812,3.8316028118133545,9.795991218197742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4482421875,0.0,1746.088134765625,1895.4371337890625,0.0,2855.95654296875,0.9461277723312378,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935372591018677,0.3702963292598724,0.3371611833572387,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975319266319275,0.5423682332038879,0.5166401267051697,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948899507522583,0.5386830568313599,0.3783287703990936,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122361898422241,0.3973186314105987,0.3803001046180725,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161040663719177,0.1694812029600143,0.7859914898872375,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,302.674072265625,297.2555847167969,284.947265625,1.0,0.5765991806983948,1.0,1.0,0.9274696111679076,1.0,-2.879633903503418,1.3325743675231934,1.547059416770935,0.6763505935668945,0.9430086016654968,0.9430086016654968,0.0,189.40670776367188,197.0,77118.109375,0.0,2287.177978515625,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.618896484375,293.1499938964844,293.1499938964844,278.1499938964844,36174.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415238857269287,1.0,0.0,0.0,3.831577062606812,3.8316028118133545,9.795991218197742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4482421875,0.0,1746.088134765625,1895.4371337890625,0.0,2855.95654296875,0.9461277723312378,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903908491134644,0.3698655366897583,0.3368898332118988,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938755989074707,0.5416215658187866,0.5160664319992065,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934451937675476,0.5418581366539001,0.3806306719779968,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095837235450745,0.3975019752979278,0.3805932700634002,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141072511672974,0.1695448756217956,0.7868356704711914,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,302.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788025259971619,1.0,1.0,0.9302831292152404,1.0,-2.882751226425171,1.3338793516159058,1.5488718748092651,0.6767153739929199,0.9412540793418884,0.9412540793418884,0.0,192.4634552001953,200.0,77004.9921875,0.0,2307.63720703125,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422663807868958,1.0,0.0,0.0,3.8251919746398926,3.825217723846436,9.7633699169819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.888671875,0.0,1738.306396484375,1895.4371337890625,0.0,2862.897216796875,0.944690763950348,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903908491134644,0.3698655366897583,0.3368898332118988,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938755989074707,0.5416215658187866,0.5160664319992065,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934451937675476,0.5418581366539001,0.3806306719779968,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095837235450745,0.3975019752979278,0.3805932700634002,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141072511672974,0.1695448756217956,0.7868356704711914,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,302.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788025259971619,1.0,1.0,0.9302831292152404,1.0,-2.882751226425171,1.3338793516159058,1.5488718748092651,0.6767153739929199,0.9412540793418884,0.9412540793418884,0.0,192.4634552001953,200.0,77004.9921875,0.0,2307.63720703125,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422663807868958,1.0,0.0,0.0,3.8251919746398926,3.825217723846436,9.7633699169819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.888671875,0.0,1738.306396484375,1895.4371337890625,0.0,2862.897216796875,0.944690763950348,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873102426528931,0.3694229125976562,0.336607426404953,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902851939201355,0.5408415794372559,0.5154590010643005,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920236825942993,0.544981837272644,0.3828871548175812,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069332838058472,0.3976661562919616,0.38086798787117,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121082305908203,0.1696026921272277,0.7876530289649963,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,302.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809773802757263,1.0,1.0,0.93306702375412,1.0,-2.885706663131714,1.3351093530654907,1.5505974292755127,0.6770609617233276,0.9396568536758424,0.9396568536758424,0.0,195.51670837402344,203.0,76898.328125,0.0,2327.83642578125,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842957615852356,1.0,0.0,0.0,3.819066047668457,3.819091796875,9.732124226502492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3466796875,0.0,1730.830810546875,1895.4371337890625,0.0,2869.360107421875,0.9433103799819946,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873102426528931,0.3694229125976562,0.336607426404953,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902851939201355,0.5408415794372559,0.5154590010643005,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920236825942993,0.544981837272644,0.3828871548175812,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069332838058472,0.3976661562919616,0.38086798787117,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121082305908203,0.1696026921272277,0.7876530289649963,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,302.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809773802757263,1.0,1.0,0.93306702375412,1.0,-2.885706663131714,1.3351093530654907,1.5505974292755127,0.6770609617233276,0.9396568536758424,0.9396568536758424,0.0,195.51670837402344,203.0,76898.328125,0.0,2327.83642578125,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842957615852356,1.0,0.0,0.0,3.819066047668457,3.819091796875,9.732124226502492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3466796875,0.0,1730.830810546875,1895.4371337890625,0.0,2869.360107421875,0.9433103799819946,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842995524406433,0.3689717650413513,0.3363169729709625,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867692947387695,0.5400393605232239,0.5148290991783142,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.890647828578949,0.5480846166610718,0.3851247429847717,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042866587638855,0.3978151082992553,0.3811279535293579,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101080179214478,0.1696566939353943,0.788451611995697,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,302.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831303596496582,1.0,1.0,0.9358508586883544,1.0,-2.888561964035034,1.336291790008545,1.5522701740264893,0.6774014234542847,0.9382354617118835,0.9382354617118835,0.0,198.5656890869141,206.0,76799.640625,0.0,2347.87744140625,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435673713684082,1.0,0.0,0.0,3.813323974609375,3.813349723815918,9.70288056123536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0380859375,0.0,1723.81298828125,1895.4371337890625,0.0,2875.062744140625,0.9420140385627748,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842995524406433,0.3689717650413513,0.3363169729709625,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867692947387695,0.5400393605232239,0.5148290991783142,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.890647828578949,0.5480846166610718,0.3851247429847717,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042866587638855,0.3978151082992553,0.3811279535293579,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101080179214478,0.1696566939353943,0.788451611995697,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,302.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831303596496582,1.0,1.0,0.9358508586883544,1.0,-2.888561964035034,1.336291790008545,1.5522701740264893,0.6774014234542847,0.9382354617118835,0.9382354617118835,0.0,198.5656890869141,206.0,76799.640625,0.0,2347.87744140625,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435673713684082,1.0,0.0,0.0,3.813323974609375,3.813349723815918,9.70288056123536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0380859375,0.0,1723.81298828125,1895.4371337890625,0.0,2875.062744140625,0.9420140385627748,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828205823898315,0.3687436580657959,0.3361693024635315,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850401639938354,0.5396316647529602,0.514507532119751,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899787664413452,0.5496314167976379,0.3862394094467163,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029797673225403,0.3978848755359649,0.3812533617019653,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091165542602539,0.1696826815605163,0.7888457179069519,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,302.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841999053955078,1.0,1.0,0.9372428059577942,1.0,-2.8899617195129395,1.336869716644287,1.5530920028686523,0.6775726079940796,0.9376017451286316,0.9376017451286316,0.0,200.0887908935547,206.0,76753.7421875,0.0,2357.8564453125,1.0,278.1499938964844,282.96392822265625,300.4725036621094,305.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36151.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438330888748169,1.0,0.0,0.0,3.810623168945313,3.810648679733277,9.689140370028326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.3125,0.0,1720.50341796875,1895.4371337890625,0.0,2877.5478515625,0.9414032101631165,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.781359851360321,0.3685135245323181,0.3360197246074676,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.883330762386322,0.5392187237739563,0.5141807198524475,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.889322817325592,0.5511738061904907,0.3873508870601654,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.801686704158783,0.397950530052185,0.3813747465610504,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081331372261047,0.1697078943252563,0.7892357707023621,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,302.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852640271186829,1.0,1.0,0.938657522201538,1.0,-2.8913400173187256,1.337435007095337,1.5539048910140991,0.6777440309524536,0.937044084072113,0.937044084072113,0.0,201.60972595214844,209.0,76711.6484375,0.0,2367.794921875,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4633178710937,293.1499938964844,293.1499938964844,278.1499938964844,36143.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440900444984436,1.0,0.0,0.0,3.808114051818848,3.808139801025391,9.676385843704338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.5576171875,0.0,1717.4189453125,1895.4371337890625,0.0,2879.951416015625,0.940834641456604,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791725397109985,0.3681610226631164,0.3357897996902466,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807690143585205,0.538584291934967,0.5136772990226746,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883495330810547,0.5535140633583069,0.3890369534492492,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997468113899231,0.3980449736118316,0.3815540969371795,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066524386405945,0.1697453707456588,0.7898243069648743,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,302.5690612792969,297.248046875,284.9482421875,1.0,0.5868740081787109,1.0,1.0,0.9408079385757446,1.0,-2.8934075832366943,1.338281273841858,1.5551263093948364,0.6780080795288086,0.9363049864768982,0.9363049864768982,0.0,203.9202423095703,209.0,76653.1875,0.0,2382.864990234375,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36130.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444250226020813,1.0,0.0,0.0,3.804595708847046,3.8046212196350098,9.6585142728145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.1083984375,0.0,1713.0791015625,1895.4371337890625,0.0,2883.0849609375,0.9400357007980348,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784905433654785,0.3680484592914581,0.3357159793376922,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799694180488586,0.5383806824684143,0.5135151743888855,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880480527877808,0.5542497634887695,0.389567106962204,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991405725479126,0.3980720639228821,0.3816080689430237,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061888337135315,0.1697567701339721,0.7900078892707825,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,302.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873792171478271,1.0,1.0,0.9414870142936708,1.0,-2.8940470218658447,1.3385416269302368,1.5555055141448977,0.6780923008918762,0.9361181259155272,0.9361181259155272,0.0,204.6482696533203,212.0,76637.4921875,0.0,2387.595947265625,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445392847061157,1.0,0.0,0.0,3.8036396503448486,3.803665161132813,9.653660981712164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.6064453125,0.0,1711.8939208984375,1895.4371337890625,0.0,2884.153564453125,0.9398179650306702,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756893634796143,0.3675782084465027,0.3354073464870453,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766838312149048,0.5375292897224426,0.5128365159034729,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868208527565002,0.5573152303695679,0.3917757868766784,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966469526290894,0.3981825113296509,0.381830632686615,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742729187012,0.1698041558265686,0.7907722592353821,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,302.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894793272018433,1.0,1.0,0.944316565990448,1.0,-2.896701097488404,1.3396224975585938,1.55707848072052,0.6784513592720032,0.9354678988456726,0.9354678988456726,0.0,207.6838836669922,215.0,76577.921875,0.0,2407.322998046875,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448813557624817,1.0,0.0,0.0,3.7999329566955566,3.799958467483521,9.634853768147875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2890625,0.0,1707.2706298828125,1895.4371337890625,0.0,2887.353759765625,0.93897145986557,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756893634796143,0.3675782084465027,0.3354073464870453,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766838312149048,0.5375292897224426,0.5128365159034729,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868208527565002,0.5573152303695679,0.3917757868766784,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966469526290894,0.3981825113296509,0.381830632686615,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742729187012,0.1698041558265686,0.7907722592353821,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,302.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894793272018433,1.0,1.0,0.944316565990448,1.0,-2.896701097488404,1.3396224975585938,1.55707848072052,0.6784513592720032,0.9354678988456726,0.9354678988456726,0.0,207.6838836669922,215.0,76577.921875,0.0,2407.322998046875,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448813557624817,1.0,0.0,0.0,3.7999329566955566,3.799958467483521,9.634853768147875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2890625,0.0,1707.2706298828125,1895.4371337890625,0.0,2887.353759765625,0.93897145986557,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729552388191223,0.3671027421951294,0.3350937664508819,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734728097915649,0.5366644263267517,0.5121446847915649,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856382966041565,0.5603677034378052,0.3939753472805023,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942044138908386,0.3982810974121094,0.382041722536087,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023894548416138,0.1698501706123352,0.7915295362472534,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,302.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915640592575073,1.0,1.0,0.9471543431282043,1.0,-2.8992998600006104,1.3406760692596436,1.5586237907409668,0.6788200736045837,0.935127019882202,0.935127019882202,0.0,210.71585083007807,218.0,76536.2109375,0.0,2426.967529296875,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451399207115173,1.0,0.0,0.0,3.7972171306610094,3.797242641448975,9.62108742896817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3818359375,0.0,1703.8194580078125,1895.4371337890625,0.0,2889.773193359375,0.9383453726768494,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729552388191223,0.3671027421951294,0.3350937664508819,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734728097915649,0.5366644263267517,0.5121446847915649,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856382966041565,0.5603677034378052,0.3939753472805023,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942044138908386,0.3982810974121094,0.382041722536087,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023894548416138,0.1698501706123352,0.7915295362472534,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,302.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915640592575073,1.0,1.0,0.9471543431282043,1.0,-2.8992998600006104,1.3406760692596436,1.5586237907409668,0.6788200736045837,0.935127019882202,0.935127019882202,0.0,210.71585083007807,218.0,76536.2109375,0.0,2426.967529296875,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451399207115173,1.0,0.0,0.0,3.7972171306610094,3.797242641448975,9.62108742896817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3818359375,0.0,1703.8194580078125,1895.4371337890625,0.0,2889.773193359375,0.9383453726768494,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702868580818176,0.3666226863861084,0.3347758054733276,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703352212905884,0.5357874035835266,0.5114409923553467,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844975829124451,0.5634060502052307,0.3961650133132934,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918120622634888,0.3983684182167053,0.3822419047355652,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.600534200668335,0.169895052909851,0.792280912399292,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,302.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936342477798462,1.0,1.0,0.9499921798706056,1.0,-2.9018476009368896,1.3417048454284668,1.5601427555084229,0.6791998147964478,0.9351409673690796,0.9351409673690796,0.0,213.74435424804688,221.0,76515.3671875,0.0,2446.5361328125,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453224301338196,1.0,0.0,0.0,3.795639514923096,3.79566502571106,9.61309410740796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.541015625,0.0,1701.7122802734375,1895.4371337890625,0.0,2891.48046875,0.9379732608795166,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702868580818176,0.3666226863861084,0.3347758054733276,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703352212905884,0.5357874035835266,0.5114409923553467,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844975829124451,0.5634060502052307,0.3961650133132934,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918120622634888,0.3983684182167053,0.3822419047355652,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.600534200668335,0.169895052909851,0.792280912399292,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,302.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936342477798462,1.0,1.0,0.9499921798706056,1.0,-2.9018476009368896,1.3417048454284668,1.5601427555084229,0.6791998147964478,0.9351409673690796,0.9351409673690796,0.0,213.74435424804688,221.0,76515.3671875,0.0,2446.5361328125,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453224301338196,1.0,0.0,0.0,3.795639514923096,3.79566502571106,9.61309410740796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.541015625,0.0,1701.7122802734375,1895.4371337890625,0.0,2891.48046875,0.9379732608795166,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689762711524963,0.3663814961910248,0.3346157371997833,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687931299209595,0.5353458523750305,0.5110860466957092,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839420080184937,0.5649215579032898,0.3972571194171905,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906340956687927,0.3984090983867645,0.3823390603065491,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996169447898865,0.1699172556400299,0.792655348777771,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,302.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946650505065918,1.0,1.0,0.9514110684394836,1.0,-2.9031081199646,1.342213153839111,1.5608948469161987,0.679393470287323,0.9352659583091736,0.9352659583091736,0.0,215.258529663086,221.0,76511.7734375,0.0,2456.308349609375,1.0,278.1499938964844,282.9682922363281,300.3790283203125,305.3628234863281,293.1499938964844,293.1499938964844,278.1499938964844,36035.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453555107116699,1.0,0.0,0.0,3.7952163219451904,3.7952418327331534,9.610951110516908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.2626953125,0.0,1701.0882568359375,1895.4371337890625,0.0,2891.790283203125,0.9378687739372252,1.0,0.0,3.0,1.0,0.0
