time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676818370819092,0.3661394715309143,0.3344548344612121,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672690987586975,0.5349017381668091,0.510728657245636,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833960294723511,0.5664328336715698,0.3983464539051056,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.78946852684021,0.398447185754776,0.3824337124824524,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987070798873901,0.1699392646551132,0.7930287718772888,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,302.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956923961639404,1.0,1.0,0.9528307914733888,1.0,-2.9043569564819336,1.3427157402038574,1.5616412162780762,0.6795900464057922,0.9355044960975648,0.9355044960975648,0.0,216.771728515625,224.0,76514.7421875,0.0,2466.062744140625,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,36019.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453764915466309,1.0,0.0,0.0,3.7951507568359375,3.795176267623901,9.61061914495076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.5703125,0.0,1700.884033203125,1895.4371337890625,0.0,2891.986572265625,0.9378439784049988,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651395201683044,0.3656536638736725,0.3341312706470489,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642737865447998,0.5340084433555603,0.510008692741394,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823320269584656,0.5694473385810852,0.4005192518234253,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871735095977783,0.3985177874565124,0.3826175630092621,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.596908450126648,0.1699829995632171,0.7937739491462708,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,302.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977388024330139,1.0,1.0,0.955670177936554,1.0,-2.9068307876586914,1.34371018409729,1.563120722770691,0.6799912452697754,0.9362652897834778,0.9362652897834778,0.0,219.7973175048828,227.0,76537.3359375,0.0,2485.54833984375,1.0,278.1499938964844,282.9690246582031,300.3715515136719,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84531569480896,1.0,0.0,0.0,3.79593563079834,3.7959609031677246,9.614593636797508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.193359375,0.0,1701.553955078125,1895.4371337890625,0.0,2891.41748046875,0.937998592853546,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651395201683044,0.3656536638736725,0.3341312706470489,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642737865447998,0.5340084433555603,0.510008692741394,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823320269584656,0.5694473385810852,0.4005192518234253,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871735095977783,0.3985177874565124,0.3826175630092621,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.596908450126648,0.1699829995632171,0.7937739491462708,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,302.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977388024330139,1.0,1.0,0.955670177936554,1.0,-2.9068307876586914,1.34371018409729,1.563120722770691,0.6799912452697754,0.9362652897834778,0.9362652897834778,0.0,219.7973175048828,227.0,76537.3359375,0.0,2485.54833984375,1.0,278.1499938964844,282.9690246582031,300.3715515136719,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84531569480896,1.0,0.0,0.0,3.79593563079834,3.7959609031677246,9.614593636797508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.193359375,0.0,1701.553955078125,1895.4371337890625,0.0,2891.41748046875,0.937998592853546,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626587152481079,0.3651658296585083,0.3338056802749634,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613482117652893,0.533108651638031,0.5092821717262268,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.881303608417511,0.5724483728408813,0.4026825726032257,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849262952804565,0.3985806703567505,0.3827939033508301,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381921768188,0.1700264066457748,0.7945170998573303,284.9512939453125,284.95001220703125,304.25,297.3735046386719,302.4912414550781,297.2416076660156,284.9513244628906,1.0,0.599773645401001,1.0,1.0,0.9585095643997192,1.0,-2.909271717071533,1.3446894884109497,1.564582347869873,0.6804032921791077,0.9374524354934692,0.9374524354934692,0.0,222.82086181640625,230.0,76585.5625,0.0,2504.9951171875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451471924781799,1.0,0.0,0.0,3.79815125465393,3.798176765441896,9.625821348890895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9765625,0.0,1703.920654296875,1895.4371337890625,0.0,2889.84130859375,0.9384732246398926,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626587152481079,0.3651658296585083,0.3338056802749634,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613482117652893,0.533108651638031,0.5092821717262268,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.881303608417511,0.5724483728408813,0.4026825726032257,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849262952804565,0.3985806703567505,0.3827939033508301,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381921768188,0.1700264066457748,0.7945170998573303,284.9512939453125,284.95001220703125,304.25,297.3735046386719,302.4912414550781,297.2416076660156,284.9513244628906,1.0,0.599773645401001,1.0,1.0,0.9585095643997192,1.0,-2.909271717071533,1.3446894884109497,1.564582347869873,0.6804032921791077,0.9374524354934692,0.9374524354934692,0.0,222.82086181640625,230.0,76585.5625,0.0,2504.9951171875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451471924781799,1.0,0.0,0.0,3.79815125465393,3.798176765441896,9.625821348890895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9765625,0.0,1703.920654296875,1895.4371337890625,0.0,2889.84130859375,0.9384732246398926,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602365016937256,0.3646756410598755,0.3334780931472778,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584892749786377,0.5322030782699585,0.5085501074790955,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803072571754456,0.5754349231719971,0.4048359990119934,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827248573303223,0.398636132478714,0.3829632103443146,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945775032043,0.1700692176818847,0.7952578663825989,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,302.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017976403236389,1.0,1.0,0.9613760709762572,1.0,-2.911679983139038,1.345653414726257,1.5660266876220703,0.6808169484138489,0.9388798475265504,0.9388798475265504,0.0,225.84353637695312,233.0,76652.625,0.0,2524.409423828125,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844967246055603,1.0,0.0,0.0,3.80155348777771,3.801578998565674,9.643074463383527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.3134765625,0.0,1707.750244140625,1895.4371337890625,0.0,2888.157470703125,0.9392164945602416,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602365016937256,0.3646756410598755,0.3334780931472778,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584892749786377,0.5322030782699585,0.5085501074790955,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803072571754456,0.5754349231719971,0.4048359990119934,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827248573303223,0.398636132478714,0.3829632103443146,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945775032043,0.1700692176818847,0.7952578663825989,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,302.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017976403236389,1.0,1.0,0.9613760709762572,1.0,-2.911679983139038,1.345653414726257,1.5660266876220703,0.6808169484138489,0.9388798475265504,0.9388798475265504,0.0,225.84353637695312,233.0,76652.625,0.0,2524.409423828125,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844967246055603,1.0,0.0,0.0,3.80155348777771,3.801578998565674,9.643074463383527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.3134765625,0.0,1707.750244140625,1895.4371337890625,0.0,2888.157470703125,0.9392164945602416,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578701972961426,0.3641812801361084,0.3331469297409057,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556944131851196,0.5312897562980652,0.5078107714653015,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793381452560425,0.578399121761322,0.4069742262363434,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805664539337158,0.3986810147762298,0.3831227123737335,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764140129089,0.1701104044914245,0.7959920167922974,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,302.4833068847656,297.2400817871094,284.95196533203125,1.0,0.6038084626197815,1.0,1.0,0.9642425775527954,1.0,-2.91403865814209,1.3465971946716309,1.5674413442611694,0.6812217235565186,0.9403204917907716,0.9403204917907716,0.0,228.86366271972656,236.0,76730.109375,0.0,2543.748779296875,1.0,278.1499938964844,282.9687805175781,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844874918460846,1.0,0.0,0.0,3.805736780166626,3.80576229095459,9.664307754064794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.1162109375,0.0,1712.626220703125,1895.4371337890625,0.0,2887.293701171875,0.9401434063911438,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578701972961426,0.3641812801361084,0.3331469297409057,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556944131851196,0.5312897562980652,0.5078107714653015,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793381452560425,0.578399121761322,0.4069742262363434,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805664539337158,0.3986810147762298,0.3831227123737335,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764140129089,0.1701104044914245,0.7959920167922974,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,302.4833068847656,297.2400817871094,284.95196533203125,1.0,0.6038084626197815,1.0,1.0,0.9642425775527954,1.0,-2.91403865814209,1.3465971946716309,1.5674413442611694,0.6812217235565186,0.9403204917907716,0.9403204917907716,0.0,228.86366271972656,236.0,76730.109375,0.0,2543.748779296875,1.0,278.1499938964844,282.9687805175781,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844874918460846,1.0,0.0,0.0,3.805736780166626,3.80576229095459,9.664307754064794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.1162109375,0.0,1712.626220703125,1895.4371337890625,0.0,2887.293701171875,0.9401434063911438,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567064762115479,0.3639333546161651,0.3329807221889496,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543193936347961,0.5308318734169006,0.5074399709701538,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788638114929199,0.5798777937889099,0.4080408811569214,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795026898384094,0.3987016379833221,0.3832007944583893,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908256769180298,0.1701307445764541,0.7963582277297974,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,302.48175048828125,297.2397155761719,284.9520263671875,1.0,0.604810893535614,1.0,1.0,0.9656758904457092,1.0,-2.915208578109741,1.3470661640167236,1.5681424140930176,0.6814232468605042,0.9410417079925536,0.9410417079925536,0.0,230.3753967285156,236.0,76770.359375,0.0,2553.422119140625,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839416503906,293.1499938964844,293.1499938964844,278.1499938964844,35888.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448116183280945,1.0,0.0,0.0,3.807936429977417,3.807961940765381,9.675483170212829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.375,0.0,1715.2149658203125,1895.4371337890625,0.0,2886.70166015625,0.9406324028968812,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555562257766724,0.3636846542358398,0.3328137993812561,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.852959930896759,0.530372679233551,0.507067859172821,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783960938453674,0.5813513398170471,0.4091040790081024,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784496545791626,0.3987200856208801,0.3832768201828003,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899813175201416,0.1701507717370987,0.796722948551178,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,302.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058104634284973,1.0,1.0,0.9671043753623962,1.0,-2.9163684844970703,1.34753155708313,1.5688368082046509,0.6816233992576599,0.9417862296104432,0.9417862296104432,0.0,231.8864898681641,239.0,76812.7109375,0.0,2563.080078125,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.390869140625,293.1499938964844,293.1499938964844,278.1499938964844,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447529673576355,1.0,0.0,0.0,3.810243844985962,3.810269594192505,9.687213378128945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.115234375,0.0,1717.9447021484375,1895.4371337890625,0.0,2886.15283203125,0.9411469101905824,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536536455154419,0.3632652461528778,0.3325318992137909,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507103323936462,0.5295987129211426,0.5064402222633362,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776248097419739,0.58381587266922,0.4108824729919433,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767042517662048,0.3987462818622589,0.3833999037742615,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885768532752991,0.1701838225126266,0.7973328828811646,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,302.4786376953125,297.23876953125,284.95220947265625,1.0,0.6074830293655396,1.0,1.0,0.9695042967796326,1.0,-2.9182941913604736,1.3483046293258667,1.5699896812438965,0.6819559335708618,0.9430816173553468,0.9430816173553468,0.0,234.4237823486328,239.0,76887.8125,0.0,2579.27294921875,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446608781814575,1.0,0.0,0.0,3.8143560886383057,3.8143818378448486,9.708134030006477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.7666015625,0.0,1722.836181640625,1895.4371337890625,0.0,2885.291259765625,0.9420657753944396,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532952427864075,0.3631852269172668,0.3324780464172363,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502864241600037,0.5294510722160339,0.5063204169273376,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774797916412354,0.5842840671539307,0.4112204015254974,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763749957084656,0.398750752210617,0.3834229111671448,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883111357688904,0.1701900660991668,0.7974488735198975,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,302.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6078008413314819,1.0,1.0,0.9699614644050598,1.0,-2.91865873336792,1.348451018333435,1.5702077150344849,0.6820189952850342,0.9433315992355348,0.9433315992355348,0.0,234.9072723388672,242.0,76902.453125,0.0,2582.3564453125,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35871.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446404933929443,1.0,0.0,0.0,3.815159559249878,3.815185308456421,9.7122244824277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.830078125,0.0,1723.794921875,1895.4371337890625,0.0,2885.100830078125,0.9422454237937928,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510842084884644,0.3626839518547058,0.3321406841278076,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476704359054565,0.5285269618034363,0.5055705308914185,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765885233879089,0.5872029066085815,0.4133270382881164,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743410468101501,0.3987756669521332,0.3835635781288147,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866645574569702,0.1702287793159485,0.7981723546981812,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,302.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097822189331055,1.0,1.0,0.9728184938430786,1.0,-2.920922040939331,1.3493614196777344,1.5715607404708862,0.6824116110801697,0.9449414610862732,0.9449414610862732,0.0,237.92930603027344,230.0,76996.9140625,0.0,2601.61865234375,1.0,278.1499938964844,282.96710205078125,300.4139099121094,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444995880126953,1.0,0.0,0.0,3.8203372955322266,3.8203630447387695,9.738604376252624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.7041015625,0.0,1729.9893798828125,1895.4371337890625,0.0,2883.782470703125,0.9434040784835817,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510842084884644,0.3626839518547058,0.3321406841278076,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476704359054565,0.5285269618034363,0.5055705308914185,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765885233879089,0.5872029066085815,0.4133270382881164,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743410468101501,0.3987756669521332,0.3835635781288147,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866645574569702,0.1702287793159485,0.7981723546981812,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,302.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097822189331055,1.0,1.0,0.9728184938430786,1.0,-2.920922040939331,1.3493614196777344,1.5715607404708862,0.6824116110801697,0.9449414610862732,0.9449414610862732,0.0,237.92930603027344,230.0,76996.9140625,0.0,2601.61865234375,1.0,278.1499938964844,282.96710205078125,300.4139099121094,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444995880126953,1.0,0.0,0.0,3.8203372955322266,3.8203630447387695,9.738604376252624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.7041015625,0.0,1729.9893798828125,1895.4371337890625,0.0,2883.782470703125,0.9434040784835817,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531554102897644,0.3622054159641266,0.3315658867359161,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499295115470886,0.5276136994361877,0.5045634508132935,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810362815856934,0.590126633644104,0.4152387976646423,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769636511802673,0.3988107740879059,0.3834457397460937,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588878870010376,0.1702863276004791,0.7976993918418884,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,302.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072768568992615,1.0,1.0,0.97568541765213,1.0,-2.9206113815307617,1.3490127325057983,1.5715986490249634,0.6821597218513489,0.9448164105415344,0.9448164105415344,0.0,234.2036895751953,218.0,77041.515625,0.0,2582.478759765625,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442845344543457,1.0,0.0,0.0,3.823783874511719,3.8238096237182617,9.756183771969518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3427734375,0.0,1734.5870361328125,1895.4371337890625,0.0,2881.7705078125,0.9441996216773988,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531554102897644,0.3622054159641266,0.3315658867359161,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499295115470886,0.5276136994361877,0.5045634508132935,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810362815856934,0.590126633644104,0.4152387976646423,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769636511802673,0.3988107740879059,0.3834457397460937,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588878870010376,0.1702863276004791,0.7976993918418884,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,302.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072768568992615,1.0,1.0,0.97568541765213,1.0,-2.9206113815307617,1.3490127325057983,1.5715986490249634,0.6821597218513489,0.9448164105415344,0.9448164105415344,0.0,234.2036895751953,218.0,77041.515625,0.0,2582.478759765625,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442845344543457,1.0,0.0,0.0,3.823783874511719,3.8238096237182617,9.756183771969518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3427734375,0.0,1734.5870361328125,1895.4371337890625,0.0,2881.7705078125,0.9441996216773988,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579123973846436,0.3617921471595764,0.3309018909931183,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552183508872986,0.5267452001571655,0.5034433007240295,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888220191001892,0.593084990978241,0.4170600473880768,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824789881706238,0.3988893330097198,0.3832138180732727,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662818908691,0.1704057902097702,0.796763002872467,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,302.47564697265625,297.23760986328125,284.9496765136719,1.0,0.60270756483078,1.0,1.0,0.9785523414611816,1.0,-2.919252634048462,1.3481634855270386,1.5710890293121338,0.6816070675849915,0.9441797733306884,0.9441797733306884,0.0,226.6695251464844,206.0,77055.953125,0.0,2542.442626953125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439401984214783,1.0,0.0,0.0,3.824571132659912,3.824596643447876,9.760200327946222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.73828125,0.0,1735.99609375,1895.4371337890625,0.0,2878.5498046875,0.9444183111190796,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579123973846436,0.3617921471595764,0.3309018909931183,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552183508872986,0.5267452001571655,0.5034433007240295,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888220191001892,0.593084990978241,0.4170600473880768,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824789881706238,0.3988893330097198,0.3832138180732727,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662818908691,0.1704057902097702,0.796763002872467,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,302.47564697265625,297.23760986328125,284.9496765136719,1.0,0.60270756483078,1.0,1.0,0.9785523414611816,1.0,-2.919252634048462,1.3481634855270386,1.5710890293121338,0.6816070675849915,0.9441797733306884,0.9441797733306884,0.0,226.6695251464844,206.0,77055.953125,0.0,2542.442626953125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439401984214783,1.0,0.0,0.0,3.824571132659912,3.824596643447876,9.760200327946222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.73828125,0.0,1735.99609375,1895.4371337890625,0.0,2878.5498046875,0.9444183111190796,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610318660736084,0.3616108000278473,0.3305617272853851,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586931824684143,0.526330828666687,0.5028687715530396,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.893616259098053,0.5945792198181152,0.417956680059433,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.786017119884491,0.3989472389221191,0.3830823898315429,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963733196258545,0.1704918146133422,0.7962561249732971,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,302.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999336838722229,1.0,1.0,0.979985773563385,1.0,-2.918463945388794,1.347687602043152,1.570776343345642,0.6813015937805176,0.943964660167694,0.943964660167694,0.0,222.06362915039065,206.0,77060.5703125,0.0,2518.062744140625,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843732476234436,1.0,0.0,0.0,3.8245480060577393,3.824573755264282,9.76008323050337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.67578125,0.0,1736.086669921875,1895.4371337890625,0.0,2876.607177734375,0.944425106048584,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645314335823059,0.3614421188831329,0.3302216529846191,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625937700271606,0.5259283185005188,0.5022926926612854,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988567590713501,0.5960801243782043,0.4188492894172668,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899430990219116,0.3990147113800049,0.3829479515552521,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.599564254283905,0.1705920547246933,0.7957553863525391,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,302.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969709157943726,1.0,1.0,0.9813705086708068,1.0,-2.9176721572875977,1.3472142219543457,1.5704580545425415,0.680998682975769,0.9438315629959106,0.9438315629959106,0.0,217.1408843994141,194.0,77065.5234375,0.0,2492.114013671875,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35997.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435110449790955,1.0,0.0,0.0,3.824456691741944,3.8244824409484863,9.75961711446871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.77734375,0.0,1736.04296875,1895.4371337890625,0.0,2874.535888671875,0.9444119930267334,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726265788078308,0.3611389994621277,0.3295480012893677,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716253638267517,0.5251564383506775,0.5011454224586487,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109331369400024,0.5990992188453674,0.4206271469593048,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988767623901367,0.3991758823394775,0.382677674293518,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708330959081649,0.7948129177093506,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,302.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906208157539368,1.0,1.0,0.9841398596763612,1.0,-2.9161617755889893,1.346306324005127,1.5698554515838623,0.680414617061615,0.9438230991363524,0.9438230991363524,0.0,206.59881591796875,182.0,77079.875,0.0,2436.927001953125,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430476188659668,1.0,0.0,0.0,3.824394941329956,3.824420690536499,9.759302201928222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.037109375,0.0,1735.9849853515625,1895.4371337890625,0.0,2870.201904296875,0.944402277469635,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726265788078308,0.3611389994621277,0.3295480012893677,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716253638267517,0.5251564383506775,0.5011454224586487,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109331369400024,0.5990992188453674,0.4206271469593048,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988767623901367,0.3991758823394775,0.382677674293518,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708330959081649,0.7948129177093506,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,302.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906208157539368,1.0,1.0,0.9841398596763612,1.0,-2.9161617755889893,1.346306324005127,1.5698554515838623,0.680414617061615,0.9438230991363524,0.9438230991363524,0.0,206.59881591796875,182.0,77079.875,0.0,2436.927001953125,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430476188659668,1.0,0.0,0.0,3.824394941329956,3.824420690536499,9.759302201928222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.037109375,0.0,1735.9849853515625,1895.4371337890625,0.0,2870.201904296875,0.944402277469635,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820995450019836,0.3608705997467041,0.3288864493370056,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822104930877686,0.5244176387786865,0.5000091791152954,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257549047470092,0.6021315455436707,0.4223992228507995,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090523481369019,0.3993631601333618,0.3824115395545959,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145790815353394,0.1711173951625824,0.7939690351486206,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,302.478515625,297.2395324707031,284.9501647949219,1.0,0.5839093327522278,1.0,1.0,0.98690927028656,1.0,-2.91479754447937,1.345473289489746,1.569324254989624,0.679872989654541,0.9440903067588806,0.9440903067588806,0.0,195.4982452392578,170.0,77102.2421875,0.0,2379.2802734375,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425782322883606,1.0,0.0,0.0,3.824755907058716,3.824781656265259,9.76114506556769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.990234375,0.0,1736.3544921875,1895.4371337890625,0.0,2865.81298828125,0.9444793462753296,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820995450019836,0.3608705997467041,0.3288864493370056,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822104930877686,0.5244176387786865,0.5000091791152954,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257549047470092,0.6021315455436707,0.4223992228507995,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090523481369019,0.3993631601333618,0.3824115395545959,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145790815353394,0.1711173951625824,0.7939690351486206,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,302.478515625,297.2395324707031,284.9501647949219,1.0,0.5839093327522278,1.0,1.0,0.98690927028656,1.0,-2.91479754447937,1.345473289489746,1.569324254989624,0.679872989654541,0.9440903067588806,0.9440903067588806,0.0,195.4982452392578,170.0,77102.2421875,0.0,2379.2802734375,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425782322883606,1.0,0.0,0.0,3.824755907058716,3.824781656265259,9.76114506556769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.990234375,0.0,1736.3544921875,1895.4371337890625,0.0,2865.81298828125,0.9444793462753296,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930089831352234,0.3606318831443786,0.3282395899295807,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.894425630569458,0.5237066149711609,0.4988865256309509,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425718784332277,0.6051689386367798,0.4241655468940735,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199564218521118,0.3995715379714966,0.3821525573730469,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071617126465,0.171440377831459,0.7932402491569519,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,302.480224609375,297.2403869628906,284.950439453125,1.0,0.5769466161727905,1.0,1.0,0.9896332025527954,1.0,-2.913609266281128,1.3447320461273191,1.568877339363098,0.6793848872184753,0.9445626139640808,0.9445626139640808,0.0,184.0404510498047,158.0,77133.53125,0.0,2320.221923828125,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421211838722229,1.0,0.0,0.0,3.82568359375,3.825709342956543,9.765878985490415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7255859375,0.0,1737.3831787109375,1895.4371337890625,0.0,2861.5400390625,0.9446805119514464,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930089831352234,0.3606318831443786,0.3282395899295807,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.894425630569458,0.5237066149711609,0.4988865256309509,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425718784332277,0.6051689386367798,0.4241655468940735,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199564218521118,0.3995715379714966,0.3821525573730469,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071617126465,0.171440377831459,0.7932402491569519,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,302.480224609375,297.2403869628906,284.950439453125,1.0,0.5769466161727905,1.0,1.0,0.9896332025527954,1.0,-2.913609266281128,1.3447320461273191,1.568877339363098,0.6793848872184753,0.9445626139640808,0.9445626139640808,0.0,184.0404510498047,158.0,77133.53125,0.0,2320.221923828125,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421211838722229,1.0,0.0,0.0,3.82568359375,3.825709342956543,9.765878985490415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7255859375,0.0,1737.3831787109375,1895.4371337890625,0.0,2861.5400390625,0.9446805119514464,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053763508796692,0.360414445400238,0.3276063799858093,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085018038749696,0.5230162739753723,0.4977772831916809,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603651762008668,0.6082046031951904,0.4259263873100281,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318884968757629,0.3997951745986938,0.3819018602371216,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320095658302307,0.1717917472124099,0.7926127314567566,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,302.482177734375,297.2412414550781,284.95068359375,1.0,0.5698307752609253,1.0,1.0,0.992357075214386,1.0,-2.9125747680664062,1.3440688848495483,1.5685060024261477,0.6789416670799255,0.9451588988304138,0.9451588988304138,0.0,172.4144287109375,146.0,77171.9375,0.0,2260.647216796875,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416748046875,1.0,0.0,0.0,3.827081441879273,3.827107191085816,9.773017382030955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.845703125,0.0,1738.986083984375,1895.4371337890625,0.0,2857.36669921875,0.9449872374534608,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053763508796692,0.360414445400238,0.3276063799858093,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085018038749696,0.5230162739753723,0.4977772831916809,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603651762008668,0.6082046031951904,0.4259263873100281,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318884968757629,0.3997951745986938,0.3819018602371216,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320095658302307,0.1717917472124099,0.7926127314567566,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,302.482177734375,297.2412414550781,284.95068359375,1.0,0.5698307752609253,1.0,1.0,0.992357075214386,1.0,-2.9125747680664062,1.3440688848495483,1.5685060024261477,0.6789416670799255,0.9451588988304138,0.9451588988304138,0.0,172.4144287109375,146.0,77171.9375,0.0,2260.647216796875,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416748046875,1.0,0.0,0.0,3.827081441879273,3.827107191085816,9.773017382030955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.845703125,0.0,1738.986083984375,1895.4371337890625,0.0,2857.36669921875,0.9449872374534608,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119894862174988,0.3603129386901855,0.3272946774959564,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168682098388672,0.5226790904998779,0.4972283244132995,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693549871444702,0.6097203493118286,0.4268041253089905,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384667038917542,0.39991295337677,0.3817802667617798,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370413303375244,0.171977087855339,0.7923352122306824,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,302.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662268996238708,1.0,1.0,0.9937190413475036,1.0,-2.912117481231689,1.3437676429748535,1.5683499574661257,0.6787375211715698,0.9454978704452516,0.9454978704452516,0.0,166.5552215576172,146.0,77193.7109375,0.0,2230.74853515625,1.0,278.1499938964844,282.9697265625,300.51812744140625,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841457724571228,1.0,0.0,0.0,3.827946662902832,3.827972650527954,9.777437526281574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.3994140625,0.0,1739.9937744140625,1895.4371337890625,0.0,2855.337646484375,0.9451782703399658,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187468647956848,0.3602139949798584,0.3269852697849273,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.926083207130432,0.5223448872566223,0.4966820180416107,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782379865646362,0.6112351417541504,0.4276812076568603,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455536961555481,0.4000329673290252,0.3816606104373932,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424795985221863,0.1721659302711486,0.7920733690261841,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,302.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626031756401062,0.9998810887336732,0.9998810887336732,0.994975209236145,1.0,-2.91168212890625,1.3434789180755615,1.5682032108306885,0.6785412430763245,0.9458528161048888,0.9458528161048888,0.0,160.69288635253906,134.0,77216.46875,0.0,2200.884765625,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.5508728027344,293.1499938964844,293.1499938964844,278.1499938964844,35955.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412415385246277,1.0,0.0,0.0,3.828875780105591,3.828901529312134,9.782183951756451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.1474609375,0.0,1741.08056640625,1895.4371337890625,0.0,2853.31689453125,0.9453837275505066,1.0,0.0,3.0,1.0,0.0
