time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320005536079407,0.3600405752658844,0.3264279067516327,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445680379867554,0.5217387676239014,0.4956899583339691,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939548373222352,0.6142510175704956,0.4294232428073883,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601236343383789,0.4002591073513031,0.3814500868320465,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537381410598755,0.1725280582904815,0.7916774153709412,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,302.4867553710937,297.2437744140625,284.9503479003906,1.0,0.5557729005813599,0.999662220478058,0.999662220478058,0.99728661775589,1.0,-2.909670352935791,1.34235680103302,1.567313551902771,0.6778751015663147,0.945700228214264,0.945700228214264,0.0,149.93960571289062,134.0,77232.3046875,0.0,2145.173095703125,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408122658729553,1.0,0.0,0.0,3.829499483108521,3.829525232315064,9.785370593817788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.072265625,0.0,1741.9661865234375,1895.4371337890625,0.0,2849.305419921875,0.945530652999878,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332266211509705,0.3600257039070129,0.3263799250125885,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462388157844543,0.5216862559318542,0.4956041872501373,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952647089958192,0.6145219206809998,0.4295796751976013,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614954352378845,0.4002788364887237,0.3814321756362915,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548032760620117,0.1725599467754364,0.7916461825370789,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,302.4869689941406,297.24395751953125,284.9502868652344,1.0,0.555172860622406,0.9996432065963744,0.9996432065963744,0.9974876046180724,1.0,-2.9094483852386475,1.3422362804412842,1.5672119855880735,0.6778053641319275,0.9456558227539062,0.9456558227539062,0.0,149.0092315673828,122.0,77232.6484375,0.0,2140.31591796875,1.0,278.1499938964844,282.97021484375,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35973.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407734632492065,1.0,0.0,0.0,3.829509973526001,3.829535722732544,9.785424026631515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.583984375,0.0,1741.997802734375,1895.4371337890625,0.0,2848.942626953125,0.9455341100692748,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.846389651298523,0.3597771525382995,0.325837105512619,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9631697535514832,0.5209616422653198,0.4945912063121795,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6192100644111633,0.4161739349365234,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763322234153748,0.4004630446434021,0.3812691569328308,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664335131645203,0.1729150861501693,0.7915849089622498,284.9389953613281,284.95001220703125,304.2554626464844,297.5606994628906,302.49176025390625,297.2513732910156,284.93817138671875,1.0,0.5468528270721436,0.9994053840637208,0.9994053840637208,1.0,1.0,-2.8929903507232666,1.3340141773223877,1.558976173400879,0.6735478043556213,0.9355396032333374,0.9355396032333374,0.0,139.2058868408203,125.0,76955.078125,0.0,2062.766845703125,1.0,278.1499938964844,282.96405029296875,300.5570983886719,305.5743713378906,293.1499938964844,293.1499938964844,278.1499938964844,36342.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401046991348267,1.0,0.0,0.0,3.82098388671875,3.821009635925293,9.741901294546551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.720703125,0.0,1734.528564453125,1895.4371337890625,0.0,2842.693359375,0.9437366127967834,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.846389651298523,0.3597771525382995,0.325837105512619,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9631697535514832,0.5209616422653198,0.4945912063121795,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6192100644111633,0.4161739349365234,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763322234153748,0.4004630446434021,0.3812691569328308,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664335131645203,0.1729150861501693,0.7915849089622498,284.9389953613281,284.95001220703125,304.2554626464844,297.5606994628906,302.49176025390625,297.2513732910156,284.93817138671875,1.0,0.5468528270721436,0.9994053840637208,0.9994053840637208,1.0,1.0,-2.8929903507232666,1.3340141773223877,1.558976173400879,0.6735478043556213,0.9355396032333374,0.9355396032333374,0.0,139.2058868408203,125.0,76955.078125,0.0,2062.766845703125,1.0,278.1499938964844,282.96405029296875,300.5570983886719,305.5743713378906,293.1499938964844,293.1499938964844,278.1499938964844,36342.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401046991348267,1.0,0.0,0.0,3.82098388671875,3.821009635925293,9.741901294546551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.720703125,0.0,1734.528564453125,1895.4371337890625,0.0,2842.693359375,0.9437366127967834,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8531477451324463,0.3595553934574127,0.3254567980766296,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9709210395812988,0.520224392414093,0.4937186539173126,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9990000128746032,0.6266069412231445,0.4055448770523071,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.884062647819519,0.4006258249282837,0.3812455534934997,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.672756016254425,0.1733061373233795,0.7924429774284363,284.94061279296875,284.95001220703125,304.2601318359375,297.5768737792969,302.5039978027344,297.2720031738281,284.94091796875,1.0,0.5424998998641968,0.9968695640563964,0.9968695640563964,1.0,1.0,-2.8796277046203613,1.3274383544921875,1.5521893501281738,0.669727623462677,0.9287737607955932,0.9287737607955932,0.0,134.4097442626953,128.0,76641.7578125,0.0,2017.0712890625,1.0,278.1499938964844,282.9725952148437,300.5700988769531,305.56268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36543.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386897444725037,1.0,0.0,0.0,3.7978124618530273,3.797837972640991,9.6241046776413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.72265625,0.0,1708.1478271484375,1895.4371337890625,0.0,2829.47607421875,0.9388078451156616,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8531477451324463,0.3595553934574127,0.3254567980766296,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9709210395812988,0.520224392414093,0.4937186539173126,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9990000128746032,0.6266069412231445,0.4055448770523071,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.884062647819519,0.4006258249282837,0.3812455534934997,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.672756016254425,0.1733061373233795,0.7924429774284363,284.94061279296875,284.95001220703125,304.2601318359375,297.5768737792969,302.5039978027344,297.2720031738281,284.94091796875,1.0,0.5424998998641968,0.9968695640563964,0.9968695640563964,1.0,1.0,-2.8796277046203613,1.3274383544921875,1.5521893501281738,0.669727623462677,0.9287737607955932,0.9287737607955932,0.0,134.4097442626953,128.0,76641.7578125,0.0,2017.0712890625,1.0,278.1499938964844,282.9725952148437,300.5700988769531,305.56268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36543.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386897444725037,1.0,0.0,0.0,3.7978124618530273,3.797837972640991,9.6241046776413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.72265625,0.0,1708.1478271484375,1895.4371337890625,0.0,2829.47607421875,0.9388078451156616,1.0,0.0,3.0,1.0,0.0
17685180,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8563971519470215,0.3594159185886383,0.3252475261688232,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9742892980575562,0.5195662379264832,0.4930102527141571,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6338014602661133,0.400580883026123,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8878862857818604,0.4008392095565796,0.3813601732254028,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6761742830276489,0.173760324716568,0.7940594553947449,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,302.5155334472656,297.2905578613281,284.9482421875,1.0,0.5406288504600525,0.9943337440490724,0.9943337440490724,1.0,1.0,-2.87463116645813,1.3249118328094482,1.549719214439392,0.6682339906692505,0.9301897883415222,0.9301897883415222,0.0,132.25653076171875,131.0,76563.703125,0.0,1998.305908203125,1.0,278.1499938964844,282.9813537597656,300.58697509765625,305.5705261230469,293.1499938964844,293.1499938964844,278.1499938964844,36271.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374810814857483,1.0,0.0,0.0,3.787235736846924,3.787261247634888,9.570574093231698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.6083984375,0.0,1693.3824462890625,1895.4371337890625,0.0,2818.18994140625,0.936268150806427,1.0,0.0,3.0,1.0,0.0
17685240,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8563971519470215,0.3594159185886383,0.3252475261688232,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9742892980575562,0.5195662379264832,0.4930102527141571,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6338014602661133,0.400580883026123,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8878862857818604,0.4008392095565796,0.3813601732254028,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6761742830276489,0.173760324716568,0.7940594553947449,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,302.5155334472656,297.2905578613281,284.9482421875,1.0,0.5406288504600525,0.9943337440490724,0.9943337440490724,1.0,1.0,-2.87463116645813,1.3249118328094482,1.549719214439392,0.6682339906692505,0.9301897883415222,0.9301897883415222,0.0,132.25653076171875,131.0,76563.703125,0.0,1998.305908203125,1.0,278.1499938964844,282.9813537597656,300.58697509765625,305.5705261230469,293.1499938964844,293.1499938964844,278.1499938964844,36271.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374810814857483,1.0,0.0,0.0,3.787235736846924,3.787261247634888,9.570574093231698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.6083984375,0.0,1693.3824462890625,1895.4371337890625,0.0,2818.18994140625,0.936268150806427,1.0,0.0,3.0,1.0,0.0
17685300,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8569839000701904,0.3593439161777496,0.3251718878746032,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9748035073280334,0.5192459225654602,0.4926943778991699,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.637057900428772,0.3996500372886657,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.888665497303009,0.4009495973587036,0.381449431180954,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6770229935646057,0.1739911288022995,0.7950261235237122,284.95086669921875,284.95001220703125,304.26678466796875,297.6007995605469,302.5200500488281,297.2973327636719,284.9510803222656,1.0,0.5403966307640076,0.9930658340454102,0.9930658340454102,1.0,1.0,-2.874309778213501,1.3247061967849731,1.5496034622192385,0.6680715680122375,0.9321863651275636,0.9321863651275636,0.0,131.8779754638672,131.0,76589.046875,0.0,1995.925048828125,1.0,278.1499938964844,282.9840393066406,300.59600830078125,305.5801086425781,293.1499938964844,293.1499938964844,278.1499938964844,36123.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370847702026367,1.0,0.0,0.0,3.786513566970825,3.78653883934021,9.566923608872455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5380859375,0.0,1691.37744140625,1895.4371337890625,0.0,2814.49072265625,0.9360095858573914,1.0,0.0,3.0,1.0,0.0
17685360,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8570469617843628,0.3592597544193268,0.3250989317893982,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9747514724731444,0.518921971321106,0.4923890233039856,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.6400790214538574,0.399470567703247,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8888808488845825,0.4010554552078247,0.3815478384494781,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6774330735206604,0.1742148250341415,0.7960284948348999,284.9530334472656,284.95001220703125,304.26885986328125,297.608642578125,302.523681640625,297.302490234375,284.95318603515625,1.0,0.5404914617538452,0.9918270707130432,0.9918270707130432,1.0,1.0,-2.874960660934448,1.3249739408493042,1.5499868392944336,0.6681716442108154,0.9344815611839294,0.9344815611839294,0.0,131.8310546875,149.0,76643.3515625,0.0,1996.762451171875,1.0,278.1499938964844,282.985595703125,300.60498046875,305.5919494628906,293.1499938964844,293.1499938964844,278.1499938964844,35995.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368111848831177,1.0,0.0,0.0,3.788079023361206,3.788104295730591,9.574835075909505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.4130859375,0.0,1692.2459716796875,1895.4371337890625,0.0,2811.93701171875,0.9362727999687196,1.0,0.0,3.0,1.0,0.0
17685420,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490297794342041,0.3590927720069885,0.325126051902771,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.965339422225952,0.5183139443397522,0.4919884800910949,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.644285261631012,0.4112485945224762,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.880416214466095,0.4012995660305023,0.3819501399993896,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6713758707046509,0.174658864736557,0.7989121675491333,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,302.5267639160156,297.30322265625,284.9670104980469,1.0,0.5466299057006836,0.9893495440483092,0.9893495440483092,1.0,1.0,-2.892594337463379,1.333506464958191,1.559087872505188,0.6724907755851746,0.9496690034866332,0.9496690034866332,0.0,137.1622314453125,152.0,77111.2265625,0.0,2052.10986328125,1.0,278.1499938964844,282.9922790527344,300.6239624023437,305.6331787109375,293.1499938964844,293.1499938964844,278.1499938964844,35438.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367734551429749,1.0,0.0,0.0,3.8059041500091553,3.80592942237854,9.665158131610951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.205078125,0.0,1709.251220703125,1895.4371337890625,0.0,2811.5849609375,0.9399985074996948,1.0,0.0,3.0,1.0,0.0
17685480,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490297794342041,0.3590927720069885,0.325126051902771,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.965339422225952,0.5183139443397522,0.4919884800910949,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.644285261631012,0.4112485945224762,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.880416214466095,0.4012995660305023,0.3819501399993896,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6713758707046509,0.174658864736557,0.7989121675491333,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,302.5267639160156,297.30322265625,284.9670104980469,1.0,0.5466299057006836,0.9893495440483092,0.9893495440483092,1.0,1.0,-2.892594337463379,1.333506464958191,1.559087872505188,0.6724907755851746,0.9496690034866332,0.9496690034866332,0.0,137.1622314453125,152.0,77111.2265625,0.0,2052.10986328125,1.0,278.1499938964844,282.9922790527344,300.6239624023437,305.6331787109375,293.1499938964844,293.1499938964844,278.1499938964844,35438.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367734551429749,1.0,0.0,0.0,3.8059041500091553,3.80592942237854,9.665158131610951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.205078125,0.0,1709.251220703125,1895.4371337890625,0.0,2811.5849609375,0.9399985074996948,1.0,0.0,3.0,1.0,0.0
17685540,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421652913093567,0.3587820529937744,0.3250499069690704,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566352963447572,0.5176351070404053,0.4915472567081451,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461541056632996,0.4217545390129089,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8732002377510071,0.4014803171157837,0.3823116719722748,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661689877510071,0.1749688386917114,0.8012855648994446,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,302.5220642089844,297.2904968261719,284.9662170410156,1.0,0.5514111518859863,0.9868720173835754,0.9868720173835754,1.0,1.0,-2.907898664474488,1.3408231735229492,1.567075490951538,0.6765342950820923,0.9612951278686525,0.9612951278686525,0.0,142.03883361816406,155.0,77610.9609375,0.0,2101.875,1.0,278.1499938964844,282.98468017578125,300.64276123046875,305.6885681152344,293.1499938964844,293.1499938964844,278.1499938964844,35206.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376184701919556,1.0,0.0,0.0,3.8372414112091056,3.8372671604156494,9.824976814343245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.6142578125,0.0,1745.3897705078125,1895.4371337890625,0.0,2819.47265625,0.9467889070510864,1.0,0.0,3.0,1.0,0.0
17685600,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421652913093567,0.3587820529937744,0.3250499069690704,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566352963447572,0.5176351070404053,0.4915472567081451,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461541056632996,0.4217545390129089,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8732002377510071,0.4014803171157837,0.3823116719722748,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661689877510071,0.1749688386917114,0.8012855648994446,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,302.5220642089844,297.2904968261719,284.9662170410156,1.0,0.5514111518859863,0.9868720173835754,0.9868720173835754,1.0,1.0,-2.907898664474488,1.3408231735229492,1.567075490951538,0.6765342950820923,0.9612951278686525,0.9612951278686525,0.0,142.03883361816406,155.0,77610.9609375,0.0,2101.875,1.0,278.1499938964844,282.98468017578125,300.64276123046875,305.6885681152344,293.1499938964844,293.1499938964844,278.1499938964844,35206.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376184701919556,1.0,0.0,0.0,3.8372414112091056,3.8372671604156494,9.824976814343245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.6142578125,0.0,1745.3897705078125,1895.4371337890625,0.0,2819.47265625,0.9467889070510864,1.0,0.0,3.0,1.0,0.0
17685660,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363801836967468,0.3583298921585083,0.3248085081577301,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.948900043964386,0.5168474912643433,0.4909744560718536,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474599242210388,0.4307769536972046,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672050833702087,0.4015712440013885,0.3825600743293762,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617670059204102,0.1751469522714615,0.8029003143310547,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,302.5159606933594,297.2760925292969,284.9625244140625,1.0,0.5555518269538879,0.9837823510169984,0.9837823510169984,1.0,1.0,-2.920006275177002,1.346571922302246,1.573434352874756,0.6796138882637024,0.9680336713790894,0.9680336713790894,0.0,146.2717742919922,158.0,78009.734375,0.0,2143.464599609375,1.0,278.1499938964844,282.97625732421875,300.65740966796875,305.7318115234375,293.1499938964844,293.1499938964844,278.1499938964844,35285.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384919762611389,1.0,0.0,0.0,3.863602876663208,3.86362886428833,9.960433544620173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.759765625,0.0,1778.388916015625,1895.4371337890625,0.0,2827.629150390625,0.952772617340088,1.0,0.0,3.0,1.0,0.0
17685720,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363801836967468,0.3583298921585083,0.3248085081577301,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.948900043964386,0.5168474912643433,0.4909744560718536,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474599242210388,0.4307769536972046,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672050833702087,0.4015712440013885,0.3825600743293762,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617670059204102,0.1751469522714615,0.8029003143310547,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,302.5159606933594,297.2760925292969,284.9625244140625,1.0,0.5555518269538879,0.9837823510169984,0.9837823510169984,1.0,1.0,-2.920006275177002,1.346571922302246,1.573434352874756,0.6796138882637024,0.9680336713790894,0.9680336713790894,0.0,146.2717742919922,158.0,78009.734375,0.0,2143.464599609375,1.0,278.1499938964844,282.97625732421875,300.65740966796875,305.7318115234375,293.1499938964844,293.1499938964844,278.1499938964844,35285.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384919762611389,1.0,0.0,0.0,3.863602876663208,3.86362886428833,9.960433544620173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.759765625,0.0,1778.388916015625,1895.4371337890625,0.0,2827.629150390625,0.952772617340088,1.0,0.0,3.0,1.0,0.0
17685780,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.831209123134613,0.3578280210494995,0.3245009779930115,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417159557342528,0.5160195231437683,0.4903436005115509,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485359072685242,0.4390134811401367,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619091510772705,0.4016264379024505,0.3827568888664245,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578372716903687,0.1752628684043884,0.8041402101516724,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,302.5096130371094,297.26220703125,284.9597473144531,1.0,0.5592763423919678,0.9806926250457764,0.9806926250457764,1.0,1.0,-2.930506706237793,1.3515336513519287,1.5789731740951538,0.6822600960731506,0.9732539057731628,0.9732539057731628,0.0,150.18614196777344,161.0,78351.6015625,0.0,2181.01171875,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35390.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392189741134644,1.0,0.0,0.0,3.885828733444214,3.885855197906494,1.0075360705741332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.544921875,0.0,1806.850830078125,1895.4371337890625,0.0,2834.418701171875,0.9578465223312378,1.0,0.0,3.0,1.0,0.0
17685840,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.831209123134613,0.3578280210494995,0.3245009779930115,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417159557342528,0.5160195231437683,0.4903436005115509,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485359072685242,0.4390134811401367,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619091510772705,0.4016264379024505,0.3827568888664245,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578372716903687,0.1752628684043884,0.8041402101516724,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,302.5096130371094,297.26220703125,284.9597473144531,1.0,0.5592763423919678,0.9806926250457764,0.9806926250457764,1.0,1.0,-2.930506706237793,1.3515336513519287,1.5789731740951538,0.6822600960731506,0.9732539057731628,0.9732539057731628,0.0,150.18614196777344,161.0,78351.6015625,0.0,2181.01171875,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35390.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392189741134644,1.0,0.0,0.0,3.885828733444214,3.885855197906494,1.0075360705741332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.544921875,0.0,1806.850830078125,1895.4371337890625,0.0,2834.418701171875,0.9578465223312378,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288171887397766,0.3575670421123504,0.324332594871521,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383277297019958,0.5155981183052063,0.4900156259536743,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6490011811256409,0.4428736567497253,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594873547554016,0.401647001504898,0.382843405008316,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6560305953025818,0.1753063201904297,0.8046655654907227,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,302.5064392089844,297.2555847167969,284.9588317871094,1.0,0.5610103011131287,0.9791477918624878,0.9791477918624878,1.0,1.0,-2.935285806655884,1.3537836074829102,1.5815023183822632,0.6834559440612793,0.9755958318710328,0.9755958318710328,0.0,152.03858947753906,161.0,78504.9375,0.0,2198.539306640625,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35436.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395256996154785,1.0,0.0,0.0,3.895525932312012,3.895552396774292,1.012571033243148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.81640625,0.0,1819.3720703125,1895.4371337890625,0.0,2837.2841796875,0.9600634574890136,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265219330787659,0.3573023080825805,0.3241586089134216,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350506663322448,0.5151744484901428,0.4896831810474396,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494255661964417,0.4466061890125274,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571829795837402,0.4016651511192322,0.3829254508018493,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.6543087363243103,0.1753445118665695,0.8051545023918152,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,302.50323486328125,297.2491760253906,284.9581604003906,1.0,0.5626842379570007,0.9775620102882384,0.9775620102882384,1.0,1.0,-2.939850091934204,1.3559260368347168,1.5839240550994873,0.6845918297767639,0.9778655767440796,0.9778655767440796,0.0,153.84178161621094,164.0,78650.1875,0.0,2215.499267578125,1.0,278.1499938964844,282.9646301269531,300.6827087402344,305.8019104003906,293.1499938964844,293.1499938964844,278.1499938964844,35477.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398075103759766,1.0,0.0,0.0,3.9045677185058594,3.90459418296814,1.0172769862037967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.666015625,0.0,1831.0797119140625,1895.4371337890625,0.0,2839.916748046875,0.962130069732666,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221010565757751,0.3567609488964081,0.3237977027893066,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9287140369415284,0.5143198370933533,0.4890092015266418,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.650166392326355,0.4534305930137634,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528038263320923,0.401692271232605,0.3830790519714355,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510316133499146,0.1754083037376403,0.806057333946228,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,302.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658475160598755,0.97439044713974,0.97439044713974,1.0,1.0,-2.94801926612854,1.3597389459609983,1.588280200958252,0.6866122484207153,0.9820032119750975,0.9820032119750975,0.0,157.3610076904297,167.0,78911.5859375,0.0,2247.490966796875,1.0,278.1499938964844,282.960693359375,300.694091796875,305.83154296875,293.1499938964844,293.1499938964844,278.1499938964844,35548.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402989506721497,1.0,0.0,0.0,3.920709609985352,3.920736312866211,1.025705387291964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.228515625,0.0,1852.0889892578125,1895.4371337890625,0.0,2844.508544921875,0.9658171534538268,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221010565757751,0.3567609488964081,0.3237977027893066,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9287140369415284,0.5143198370933533,0.4890092015266418,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.650166392326355,0.4534305930137634,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528038263320923,0.401692271232605,0.3830790519714355,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510316133499146,0.1754083037376403,0.806057333946228,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,302.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658475160598755,0.97439044713974,0.97439044713974,1.0,1.0,-2.94801926612854,1.3597389459609983,1.588280200958252,0.6866122484207153,0.9820032119750975,0.9820032119750975,0.0,157.3610076904297,167.0,78911.5859375,0.0,2247.490966796875,1.0,278.1499938964844,282.960693359375,300.694091796875,305.83154296875,293.1499938964844,293.1499938964844,278.1499938964844,35548.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402989506721497,1.0,0.0,0.0,3.920709609985352,3.920736312866211,1.025705387291964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.228515625,0.0,1852.0889892578125,1895.4371337890625,0.0,2844.508544921875,0.9658171534538268,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170354962348938,0.3561855852603912,0.3234350681304931,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9215333461761476,0.5134305357933044,0.4883349239826202,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965252876281738,0.6513485312461853,0.4556733965873718,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478236198425293,0.4016808867454529,0.3832290470600128,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472926139831543,0.1754474937915802,0.8069775700569153,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,302.4909973144531,297.2279052734375,284.9529724121094,1.0,0.5685434937477112,0.9712188839912416,0.9712188839912416,1.0,1.0,-2.9508273601531982,1.3609256744384766,1.5899016857147217,0.687271773815155,0.9823556542396544,0.9823556542396544,0.0,161.2927703857422,170.0,79048.5234375,0.0,2272.156005859375,1.0,278.1499938964844,282.9557800292969,300.7041015625,305.85357666015625,293.1499938964844,293.1499938964844,278.1499938964844,35696.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840627133846283,1.0,0.0,0.0,3.931575059890747,3.9316017627716064,1.031398255690874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.6025390625,0.0,1867.1322021484373,1895.4371337890625,0.0,2847.574951171875,0.9683421850204468,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170354962348938,0.3561855852603912,0.3234350681304931,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9215333461761476,0.5134305357933044,0.4883349239826202,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965252876281738,0.6513485312461853,0.4556733965873718,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478236198425293,0.4016808867454529,0.3832290470600128,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472926139831543,0.1754474937915802,0.8069775700569153,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,302.4909973144531,297.2279052734375,284.9529724121094,1.0,0.5685434937477112,0.9712188839912416,0.9712188839912416,1.0,1.0,-2.9508273601531982,1.3609256744384766,1.5899016857147217,0.687271773815155,0.9823556542396544,0.9823556542396544,0.0,161.2927703857422,170.0,79048.5234375,0.0,2272.156005859375,1.0,278.1499938964844,282.9557800292969,300.7041015625,305.85357666015625,293.1499938964844,293.1499938964844,278.1499938964844,35696.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840627133846283,1.0,0.0,0.0,3.931575059890747,3.9316017627716064,1.031398255690874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.6025390625,0.0,1867.1322021484373,1895.4371337890625,0.0,2847.574951171875,0.9683421850204468,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8122708201408386,0.3556028604507446,0.323051393032074,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149898290634156,0.5125245451927185,0.4876317679882049,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929201602935792,0.6530591249465942,0.4568785727024078,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432972431182861,0.401643842458725,0.383342981338501,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439126133918762,0.175484299659729,0.8078224658966064,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,302.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709152817726135,0.9681827425956726,0.9681827425956726,1.0,1.0,-2.952118396759033,1.3613919019699097,1.590726375579834,0.6874669194221497,0.9815461039543152,0.9815461039543152,0.0,164.9862823486328,173.0,79122.4375,0.0,2293.03515625,1.0,278.1499938964844,282.9535217285156,300.7127685546875,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35836.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407342433929443,1.0,0.0,0.0,3.936927080154419,3.9369540214538574,1.034208366945677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.318359375,0.0,1875.109375,1895.4371337890625,0.0,2848.576171875,0.9696421027183532,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8122708201408386,0.3556028604507446,0.323051393032074,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149898290634156,0.5125245451927185,0.4876317679882049,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929201602935792,0.6530591249465942,0.4568785727024078,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432972431182861,0.401643842458725,0.383342981338501,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439126133918762,0.175484299659729,0.8078224658966064,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,302.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709152817726135,0.9681827425956726,0.9681827425956726,1.0,1.0,-2.952118396759033,1.3613919019699097,1.590726375579834,0.6874669194221497,0.9815461039543152,0.9815461039543152,0.0,164.9862823486328,173.0,79122.4375,0.0,2293.03515625,1.0,278.1499938964844,282.9535217285156,300.7127685546875,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35836.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407342433929443,1.0,0.0,0.0,3.936927080154419,3.9369540214538574,1.034208366945677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.318359375,0.0,1875.109375,1895.4371337890625,0.0,2848.576171875,0.9696421027183532,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079175353050232,0.3550328314304352,0.3226644396781921,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093195796012878,0.5116245746612549,0.4869178831577301,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.989761471748352,0.6549267768859863,0.4582416415214538,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.83934086561203,0.4016031920909881,0.3834368288516998,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409891843795776,0.1755337417125702,0.8086543083190918,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,302.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731201171875,0.965146541595459,0.965146541595459,1.0,1.0,-2.9535462856292725,1.361920714378357,1.5916255712509155,0.6876975297927856,0.9816265106201172,0.9816265106201172,0.0,168.37393188476562,176.0,79185.7421875,0.0,2312.63232421875,1.0,278.1499938964844,282.9532165527344,300.7206726074219,305.88092041015625,293.1499938964844,293.1499938964844,278.1499938964844,35897.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407400846481323,1.0,0.0,0.0,3.94024920463562,3.94027590751648,1.0359543693994056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.326171875,0.0,1879.86669921875,1895.4371337890625,0.0,2848.630615234375,0.9704380035400392,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079175353050232,0.3550328314304352,0.3226644396781921,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093195796012878,0.5116245746612549,0.4869178831577301,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.989761471748352,0.6549267768859863,0.4582416415214538,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.83934086561203,0.4016031920909881,0.3834368288516998,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409891843795776,0.1755337417125702,0.8086543083190918,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,302.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731201171875,0.965146541595459,0.965146541595459,1.0,1.0,-2.9535462856292725,1.361920714378357,1.5916255712509155,0.6876975297927856,0.9816265106201172,0.9816265106201172,0.0,168.37393188476562,176.0,79185.7421875,0.0,2312.63232421875,1.0,278.1499938964844,282.9532165527344,300.7206726074219,305.88092041015625,293.1499938964844,293.1499938964844,278.1499938964844,35897.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407400846481323,1.0,0.0,0.0,3.94024920463562,3.94027590751648,1.0359543693994056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.326171875,0.0,1879.86669921875,1895.4371337890625,0.0,2848.630615234375,0.9704380035400392,1.0,0.0,3.0,1.0,0.0
17686500,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8058184385299683,0.3547500371932983,0.322471022605896,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9067292809486388,0.5111761689186096,0.4865599274635315,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9882712364196776,0.6558730006217957,0.4589385986328125,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8374999761581421,0.4015825390815735,0.3834805190563202,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6396390199661255,0.1755622774362564,0.8090755939483643,284.95050048828125,284.95001220703125,304.26971435546875,297.7242126464844,302.4797058105469,297.2164001464844,284.95050048828125,1.0,0.5741845369338989,0.9636284112930298,0.9636284112930298,1.0,1.0,-2.954280138015747,1.362192988395691,1.5920871496200562,0.6878179907798767,0.9818596243858336,0.9818596243858336,0.0,170.0022430419922,176.0,79215.3203125,0.0,2322.143310546875,1.0,278.1499938964844,282.95330810546875,300.7242736816406,305.8866882324219,293.1499938964844,293.1499938964844,278.1499938964844,35911.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407383561134338,1.0,0.0,0.0,3.941636085510254,3.941662788391113,1.0366837841502274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.9267578125,0.0,1881.7662353515625,1895.4371337890625,0.0,2848.6142578125,0.9707624912261964,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037614822387695,0.3544666469097137,0.3222765624523163,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042820334434508,0.5107273459434509,0.4862008392810821,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868189096450806,0.6568142771720886,0.4596342742443084,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357282876968384,0.4015607237815857,0.3835221827030182,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6383455991744995,0.1755924820899963,0.8095002770423889,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,302.47723388671875,297.2147521972656,284.9506225585937,1.0,0.5752295255661011,0.9621602296829224,0.9621602296829224,1.0,1.0,-2.9550116062164307,1.362465500831604,1.5925462245941162,0.6879406571388245,0.9821568131446838,0.9821568131446838,0.0,171.60003662109375,179.0,79243.4140625,0.0,2331.5009765625,1.0,278.1499938964844,282.95343017578125,300.7275695800781,305.89208984375,293.1499938964844,293.1499938964844,278.1499938964844,35920.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407368659973145,1.0,0.0,0.0,3.9429328441619873,3.942959785461426,1.0373660188633949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.169921875,0.0,1883.5052490234373,1895.4371337890625,0.0,2848.6005859375,0.9710622429847716,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997938394546509,0.3538940250873565,0.321881502866745,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997089862823486,0.5098254084587097,0.4854773283004761,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.98398357629776,0.6586685180664062,0.4610087871551513,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323415517807007,0.4015121757984161,0.3835991024971008,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358882784843445,0.175655260682106,0.8103535771369934,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,302.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772756934165955,0.9592238068580629,0.9592238068580629,1.0,1.0,-2.956437826156616,1.36298930644989,1.5934484004974363,0.6881767511367798,0.9828059673309326,0.9828059673309326,0.0,174.73553466796875,182.0,79294.9375,0.0,2349.8603515625,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407503962516785,1.0,0.0,0.0,3.945322036743164,3.9453492164611816,1.0386236226622714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4814453125,0.0,1886.66064453125,1895.4371337890625,0.0,2848.726806640625,0.9716089963912964,1.0,0.0,3.0,1.0,0.0
