time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997938394546509,0.3538940250873565,0.321881502866745,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997089862823486,0.5098254084587097,0.4854773283004761,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.98398357629776,0.6586685180664062,0.4610087871551513,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323415517807007,0.4015121757984161,0.3835991024971008,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358882784843445,0.175655260682106,0.8103535771369934,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,302.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772756934165955,0.9592238068580629,0.9592238068580629,1.0,1.0,-2.956437826156616,1.36298930644989,1.5934484004974363,0.6881767511367798,0.9828059673309326,0.9828059673309326,0.0,174.73553466796875,182.0,79294.9375,0.0,2349.8603515625,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407503962516785,1.0,0.0,0.0,3.945322036743164,3.9453492164611816,1.0386236226622714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4814453125,0.0,1886.66064453125,1895.4371337890625,0.0,2848.726806640625,0.9716089963912964,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959622740745544,0.3533129692077636,0.3214786052703857,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953141570091248,0.508916974067688,0.4847471714019775,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811878800392152,0.6604874134063721,0.462360143661499,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290975093841553,0.4014576375484466,0.3836695253849029,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335496306419373,0.1757181137800216,0.8112043142318726,284.9508361816406,284.95001220703125,304.25,297.7372436523437,302.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792886018753052,0.9562873840332032,0.9562873840332032,1.0,1.0,-2.957807302474976,1.3634812831878662,1.5943259000778198,0.6883963942527771,0.9833817481994628,0.9833817481994628,0.0,177.83656311035156,185.0,79340.4375,0.0,2367.9619140625,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408243656158447,1.0,0.0,0.0,3.9474728107452393,3.947499990463257,1.0397563983133296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.2890625,0.0,1889.5,1895.4371337890625,0.0,2849.418212890625,0.9720998406410216,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959622740745544,0.3533129692077636,0.3214786052703857,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953141570091248,0.508916974067688,0.4847471714019775,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811878800392152,0.6604874134063721,0.462360143661499,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290975093841553,0.4014576375484466,0.3836695253849029,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335496306419373,0.1757181137800216,0.8112043142318726,284.9508361816406,284.95001220703125,304.25,297.7372436523437,302.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792886018753052,0.9562873840332032,0.9562873840332032,1.0,1.0,-2.957807302474976,1.3634812831878662,1.5943259000778198,0.6883963942527771,0.9833817481994628,0.9833817481994628,0.0,177.83656311035156,185.0,79340.4375,0.0,2367.9619140625,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408243656158447,1.0,0.0,0.0,3.9474728107452393,3.947499990463257,1.0397563983133296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.2890625,0.0,1889.5,1895.4371337890625,0.0,2849.418212890625,0.9720998406410216,1.0,0.0,3.0,1.0,0.0
17686860,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7918472290039062,0.3524861633777618,0.3209182322025299,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8906499147415161,0.5077552199363708,0.4838472306728363,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9780439734458924,0.6620273590087891,0.4635679423809051,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.82559734582901,0.4011472165584564,0.3835679888725281,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6308950781822205,0.1755044758319854,0.8111751079559326,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,302.4578857421875,297.2035217285156,284.9493713378906,1.0,0.5811558961868286,0.9533511996269226,0.9533511996269226,1.0,1.0,-2.9573490619659424,1.363079071044922,1.5942699909210205,0.6881376504898071,0.9822937846183776,0.9822937846183776,0.0,181.09776306152344,188.0,79335.546875,0.0,2383.5859375,1.0,278.1499938964844,282.95330810546875,300.7406616210937,305.91357421875,293.1499938964844,293.1499938964844,278.1499938964844,35987.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408200740814209,1.0,0.0,0.0,3.947669744491577,3.947696685791016,1.0398600807093317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.716796875,0.0,1890.143310546875,1895.4371337890625,0.0,2849.37841796875,0.9721654057502748,1.0,0.0,3.0,1.0,0.0
17686920,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7918472290039062,0.3524861633777618,0.3209182322025299,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8906499147415161,0.5077552199363708,0.4838472306728363,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9780439734458924,0.6620273590087891,0.4635679423809051,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.82559734582901,0.4011472165584564,0.3835679888725281,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6308950781822205,0.1755044758319854,0.8111751079559326,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,302.4578857421875,297.2035217285156,284.9493713378906,1.0,0.5811558961868286,0.9533511996269226,0.9533511996269226,1.0,1.0,-2.9573490619659424,1.363079071044922,1.5942699909210205,0.6881376504898071,0.9822937846183776,0.9822937846183776,0.0,181.09776306152344,188.0,79335.546875,0.0,2383.5859375,1.0,278.1499938964844,282.95330810546875,300.7406616210937,305.91357421875,293.1499938964844,293.1499938964844,278.1499938964844,35987.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408200740814209,1.0,0.0,0.0,3.947669744491577,3.947696685791016,1.0398600807093317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.716796875,0.0,1890.143310546875,1895.4371337890625,0.0,2849.37841796875,0.9721654057502748,1.0,0.0,3.0,1.0,0.0
17686980,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875074148178101,0.3514842689037323,0.3201991021633148,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857789039611816,0.5064040422439575,0.482769101858139,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.974587380886078,0.663355827331543,0.4646291434764862,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.821874737739563,0.4006453156471252,0.3832857310771942,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279345154762268,0.1750660687685012,0.8101518154144287,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,302.4493408203125,297.19696044921875,284.9471740722656,1.0,0.5828387141227722,0.9504150748252868,0.9504150748252868,1.0,1.0,-2.954896926879883,1.3617112636566162,1.593185544013977,0.6873145699501038,0.9794762134552002,0.9794762134552002,0.0,184.4761962890625,191.0,79273.75,0.0,2396.189208984375,1.0,278.1499938964844,282.9530334472656,300.7436218261719,305.9136657714844,293.1499938964844,293.1499938964844,278.1499938964844,36071.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406567573547363,1.0,0.0,0.0,3.944774627685547,3.944801807403565,1.038335426528647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.6435546875,0.0,1887.0916748046875,1895.4371337890625,0.0,2847.85205078125,0.9715556502342224,1.0,0.0,3.0,1.0,0.0
17687040,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875074148178101,0.3514842689037323,0.3201991021633148,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857789039611816,0.5064040422439575,0.482769101858139,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.974587380886078,0.663355827331543,0.4646291434764862,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.821874737739563,0.4006453156471252,0.3832857310771942,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279345154762268,0.1750660687685012,0.8101518154144287,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,302.4493408203125,297.19696044921875,284.9471740722656,1.0,0.5828387141227722,0.9504150748252868,0.9504150748252868,1.0,1.0,-2.954896926879883,1.3617112636566162,1.593185544013977,0.6873145699501038,0.9794762134552002,0.9794762134552002,0.0,184.4761962890625,191.0,79273.75,0.0,2396.189208984375,1.0,278.1499938964844,282.9530334472656,300.7436218261719,305.9136657714844,293.1499938964844,293.1499938964844,278.1499938964844,36071.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406567573547363,1.0,0.0,0.0,3.944774627685547,3.944801807403565,1.038335426528647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.6435546875,0.0,1887.0916748046875,1895.4371337890625,0.0,2847.85205078125,0.9715556502342224,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7852926850318909,0.3509275615215301,0.3197847902774811,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8833076357841492,0.5056658387184143,0.4821664094924927,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9727748036384584,0.6639465689659119,0.4651056230068207,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199580907821655,0.400331437587738,0.383080393075943,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263606548309326,0.174768716096878,0.8092668652534485,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,302.44488525390625,297.1933288574219,284.94610595703125,1.0,0.5835986733436584,0.948947012424469,0.948947012424469,1.0,1.0,-2.952937602996826,1.3606728315353394,1.5922647714614868,0.6866932511329651,0.977506160736084,0.977506160736084,0.0,186.1822204589844,191.0,79220.1328125,0.0,2401.240478515625,1.0,278.1499938964844,282.95330810546875,300.7451171875,305.912109375,293.1499938964844,293.1499938964844,278.1499938964844,36119.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840506374835968,1.0,0.0,0.0,3.941863059997559,3.941890001296997,1.0368032690166729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.4716796875,0.0,1883.7364501953125,1895.4371337890625,0.0,2846.44677734375,0.9709268808364868,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830805778503418,0.3503447771072387,0.3193445205688476,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8808460235595703,0.5048971772193909,0.4815323650836944,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9709362387657166,0.6644986271858215,0.4655536413192749,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.818030059337616,0.3999873399734497,0.3828436434268951,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6247519850730896,0.1744324266910553,0.8081912994384766,284.9452819824219,284.95001220703125,304.22100830078125,297.7481994628906,302.4403991699219,297.1895751953125,284.9451904296875,1.0,0.5843100547790527,0.9475492238998412,0.9475492238998412,1.0,1.0,-2.950608253479004,1.3594597578048706,1.5911484956741333,0.6859676837921143,0.9753172397613524,0.9753172397613524,0.0,187.88296508789065,194.0,79154.4609375,0.0,2405.587890625,1.0,278.1499938964844,282.9538879394531,300.7466735839844,305.90972900390625,293.1499938964844,293.1499938964844,278.1499938964844,36166.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403144478797913,1.0,0.0,0.0,3.938080310821533,3.938107252120972,1.0348143177907332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.1494140625,0.0,1879.2572021484373,1895.4371337890625,0.0,2844.6533203125,0.9701018929481506,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.778706431388855,0.3491172790527344,0.3184030055999756,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759942650794983,0.503286600112915,0.4801892340183258,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9672225117683412,0.6655042767524719,0.4663776159286499,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.814164936542511,0.3992272913455963,0.382296085357666,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214637756347656,0.173666164278984,0.8055823445320129,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,302.4313049316406,297.181884765625,284.94384765625,1.0,0.5856048464775085,0.9447537064552308,0.9447537064552308,1.0,1.0,-2.945058822631836,1.3566036224365234,1.588455319404602,0.6842580437660217,0.97054123878479,0.97054123878479,0.0,191.2511444091797,197.0,78993.515625,0.0,2412.47998046875,1.0,278.1499938964844,282.9559631347656,300.7499389648437,305.90301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36250.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398234248161316,1.0,0.0,0.0,3.928319215774536,3.928345918655396,1.0296907930751331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.3017578125,0.0,1867.432373046875,1895.4371337890625,0.0,2840.065185546875,0.9679515957832336,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.778706431388855,0.3491172790527344,0.3184030055999756,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759942650794983,0.503286600112915,0.4801892340183258,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9672225117683412,0.6655042767524719,0.4663776159286499,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.814164936542511,0.3992272913455963,0.382296085357666,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214637756347656,0.173666164278984,0.8055823445320129,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,302.4313049316406,297.181884765625,284.94384765625,1.0,0.5856048464775085,0.9447537064552308,0.9447537064552308,1.0,1.0,-2.945058822631836,1.3566036224365234,1.588455319404602,0.6842580437660217,0.97054123878479,0.97054123878479,0.0,191.2511444091797,197.0,78993.515625,0.0,2412.47998046875,1.0,278.1499938964844,282.9559631347656,300.7499389648437,305.90301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36250.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398234248161316,1.0,0.0,0.0,3.928319215774536,3.928345918655396,1.0296907930751331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.3017578125,0.0,1867.432373046875,1895.4371337890625,0.0,2840.065185546875,0.9679515957832336,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744256258010864,0.3478171229362488,0.3173916935920715,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712634444236755,0.5015884041786194,0.4787584245204925,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634875655174256,0.6663828492164612,0.4671103656291961,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102882504463196,0.3983829021453857,0.3816633522510528,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180871725082397,0.1727927327156067,0.8024545311927795,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,302.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867432951927185,0.9419581294059752,0.9419581294059752,1.0,1.0,-2.9384853839874268,1.3532522916793823,1.585233211517334,0.6822479367256165,0.9654748439788818,0.9654748439788818,0.0,194.5627899169922,200.0,78799.1796875,0.0,2417.201904296875,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.8941650390625,293.1499938964844,293.1499938964844,278.1499938964844,36314.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392093181610107,1.0,0.0,0.0,3.916084051132202,3.9161107540130615,1.023286586132599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.658203125,0.0,1852.3662109375,1895.4371337890625,0.0,2834.32861328125,0.9652349352836608,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744256258010864,0.3478171229362488,0.3173916935920715,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712634444236755,0.5015884041786194,0.4787584245204925,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634875655174256,0.6663828492164612,0.4671103656291961,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102882504463196,0.3983829021453857,0.3816633522510528,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180871725082397,0.1727927327156067,0.8024545311927795,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,302.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867432951927185,0.9419581294059752,0.9419581294059752,1.0,1.0,-2.9384853839874268,1.3532522916793823,1.585233211517334,0.6822479367256165,0.9654748439788818,0.9654748439788818,0.0,194.5627899169922,200.0,78799.1796875,0.0,2417.201904296875,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.8941650390625,293.1499938964844,293.1499938964844,278.1499938964844,36314.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392093181610107,1.0,0.0,0.0,3.916084051132202,3.9161107540130615,1.023286586132599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.658203125,0.0,1852.3662109375,1895.4371337890625,0.0,2834.32861328125,0.9652349352836608,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702509760856628,0.3464628159999847,0.3163294196128845,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666631579399109,0.4998241066932678,0.4772627353668213,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.959748148918152,0.6671594381332397,0.467771053314209,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063815236091614,0.3974758684635162,0.3809687197208404,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146178245544434,0.1718433946371078,0.7989645004272461,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,302.4130859375,297.16650390625,284.94256591796875,1.0,0.5877683162689209,0.9392951726913452,0.9392951726913452,1.0,1.0,-2.931175708770752,1.3495523929595947,1.5816231966018677,0.680029034614563,0.9602813124656676,0.9602813124656676,0.0,197.829345703125,203.0,78581.7734375,0.0,2420.337158203125,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838195800781,293.1499938964844,293.1499938964844,278.1499938964844,36366.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385124802589417,1.0,0.0,0.0,3.902205467224121,3.902232170104981,1.016046439872298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.033203125,0.0,1835.20703125,1895.4371337890625,0.0,2827.820556640625,0.9621400237083436,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702509760856628,0.3464628159999847,0.3163294196128845,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666631579399109,0.4998241066932678,0.4772627353668213,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.959748148918152,0.6671594381332397,0.467771053314209,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063815236091614,0.3974758684635162,0.3809687197208404,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146178245544434,0.1718433946371078,0.7989645004272461,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,302.4130859375,297.16650390625,284.94256591796875,1.0,0.5877683162689209,0.9392951726913452,0.9392951726913452,1.0,1.0,-2.931175708770752,1.3495523929595947,1.5816231966018677,0.680029034614563,0.9602813124656676,0.9602813124656676,0.0,197.829345703125,203.0,78581.7734375,0.0,2420.337158203125,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838195800781,293.1499938964844,293.1499938964844,278.1499938964844,36366.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385124802589417,1.0,0.0,0.0,3.902205467224121,3.902232170104981,1.016046439872298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.033203125,0.0,1835.20703125,1895.4371337890625,0.0,2827.820556640625,0.9621400237083436,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679734826087952,0.3456840813159942,0.3157149851322174,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641587495803833,0.4988114535808563,0.4764004647731781,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.957664966583252,0.6675391793251038,0.4681018888950348,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.804189920425415,0.3969415426254272,0.3805533349514007,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.612628698348999,0.1712810695171356,0.7968617677688599,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,302.40802001953125,297.1623229980469,284.9423828125,1.0,0.5882864594459534,0.9378154277801514,0.9378154277801514,1.0,1.0,-2.926772356033325,1.347330927848816,1.5794414281845093,0.678697943687439,0.9573401808738708,0.9573401808738708,0.0,199.62503051757807,203.0,78450.6015625,0.0,2421.353271484375,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.8774108886719,293.1499938964844,293.1499938964844,278.1499938964844,36389.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380898833274841,1.0,0.0,0.0,3.893799304962158,3.89382576942444,1.0116735893461737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.3369140625,0.0,1824.8045654296875,1895.4371337890625,0.0,2823.87451171875,0.9602614045143129,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661744952201843,0.3450510501861572,0.3152142167091369,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621826171875,0.4979887902736664,0.4756986796855926,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9559980630874634,0.6678217053413391,0.4683518707752228,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024483919143677,0.3965022265911102,0.3802096843719482,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110026836395264,0.1708181798458099,0.7951189279556274,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,302.4039611816406,297.1589660644531,284.9422302246094,1.0,0.588681697845459,0.9366321563720704,0.9366321563720704,1.0,1.0,-2.92311954498291,1.345490336418152,1.5776292085647583,0.6775956153869629,0.9549664258956908,0.9549664258956908,0.0,201.0543212890625,206.0,78341.7421875,0.0,2421.889892578125,1.0,278.1499938964844,282.9670715332031,300.7606201171875,305.8719787597656,293.1499938964844,293.1499938964844,278.1499938964844,36406.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377398252487183,1.0,0.0,0.0,3.886820793151856,3.886847257614136,1.0080506172016612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.498046875,0.0,1816.1849365234373,1895.4371337890625,0.0,2820.60595703125,0.9587003588676452,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641732096672058,0.3443274796009063,0.3146404325962066,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599863052368164,0.4970490932464599,0.4748955965042114,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541211724281312,0.6681168079376221,0.4686171114444732,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.800502598285675,0.3959949314594269,0.379810482263565,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091471314430237,0.1702830940485,0.7930917739868164,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,302.3993835449219,297.1552734375,284.942138671875,1.0,0.5891060829162598,0.9353006482124328,0.9353006482124328,1.0,1.0,-2.9188671112060547,1.3433499336242676,1.575517177581787,0.6763149499893188,0.9522727727890016,0.9522727727890016,0.0,202.6556854248047,206.0,78214.9375,0.0,2422.197509765625,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656005859375,293.1499938964844,293.1499938964844,278.1499938964844,36423.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373329639434814,1.0,0.0,0.0,3.878693819046021,3.8787200450897217,1.0038394293587771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.55078125,0.0,1806.166748046875,1895.4371337890625,0.0,2816.8076171875,0.9568815231323242,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621946930885315,0.3435913622379303,0.3140552937984466,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578169345855713,0.496093600988388,0.4740775525569916,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522414803504944,0.6683852672576904,0.4688641130924225,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.798569917678833,0.3954728841781616,0.3793973326683044,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072753667831421,0.1697324961423874,0.7909934520721436,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,302.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895088315010071,0.934032678604126,0.934032678604126,1.0,1.0,-2.914458990097046,1.341137409210205,1.5733215808868408,0.6749948859214783,0.9495545029640198,0.9495545029640198,0.0,204.25045776367188,209.0,78083.5390625,0.0,2422.186767578125,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.8588562011719,293.1499938964844,293.1499938964844,278.1499938964844,36440.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369123935699463,1.0,0.0,0.0,3.870277166366577,3.8703033924102783,9.994876108976314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.802734375,0.0,1795.8177490234375,1895.4371337890625,0.0,2812.8818359375,0.9549973011016846,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583011984825134,0.3420799076557159,0.3128496408462524,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535528182983398,0.4941329956054687,0.472394585609436,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484705328941344,0.6688385009765625,0.4692999720573425,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.794739842414856,0.3943828046321869,0.3785274028778076,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034791469573975,0.168583944439888,0.7865804433822632,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,302.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902496576309204,0.931496798992157,0.931496798992157,1.0,1.0,-2.905162811279297,1.3364779949188232,1.5686848163604736,0.6722251772880554,0.9440280199050904,0.9440280199050904,0.0,207.42282104492188,212.0,77806.328125,0.0,2421.202392578125,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.84429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36470.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836029589176178,1.0,0.0,0.0,3.852561235427856,3.8525874614715576,9.90358444141748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.78125,0.0,1774.134033203125,1895.4371337890625,0.0,2804.64306640625,0.951030731201172,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583011984825134,0.3420799076557159,0.3128496408462524,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535528182983398,0.4941329956054687,0.472394585609436,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484705328941344,0.6688385009765625,0.4692999720573425,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.794739842414856,0.3943828046321869,0.3785274028778076,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034791469573975,0.168583944439888,0.7865804433822632,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,302.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902496576309204,0.931496798992157,0.931496798992157,1.0,1.0,-2.905162811279297,1.3364779949188232,1.5686848163604736,0.6722251772880554,0.9440280199050904,0.9440280199050904,0.0,207.42282104492188,212.0,77806.328125,0.0,2421.202392578125,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.84429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36470.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836029589176178,1.0,0.0,0.0,3.852561235427856,3.8525874614715576,9.90358444141748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.78125,0.0,1774.134033203125,1895.4371337890625,0.0,2804.64306640625,0.951030731201172,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.754492461681366,0.3405228853225708,0.3116029500961303,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493857383728027,0.4921142160892486,0.4706566929817199,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.94469153881073,0.6691920161247253,0.4696669578552246,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909592390060425,0.3932387232780456,0.3776064813137054,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996211767196655,0.1673812419176101,0.7819213271141052,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,302.3761291503906,297.13720703125,284.941650390625,1.0,0.5909184813499451,0.928960919380188,0.928960919380188,1.0,1.0,-2.895308256149292,1.3315439224243164,1.5637644529342651,0.6693074703216553,0.9383886456489564,0.9383886456489564,0.0,210.57864379882807,200.0,77512.09375,0.0,2419.122802734375,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36498.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835104763507843,1.0,0.0,0.0,3.833820819854736,3.8338468074798575,9.80746790446574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.775390625,0.0,1751.3775634765625,1895.4371337890625,0.0,2796.015380859375,0.9468330144882202,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.754492461681366,0.3405228853225708,0.3116029500961303,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493857383728027,0.4921142160892486,0.4706566929817199,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.94469153881073,0.6691920161247253,0.4696669578552246,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909592390060425,0.3932387232780456,0.3776064813137054,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996211767196655,0.1673812419176101,0.7819213271141052,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,302.3761291503906,297.13720703125,284.941650390625,1.0,0.5909184813499451,0.928960919380188,0.928960919380188,1.0,1.0,-2.895308256149292,1.3315439224243164,1.5637644529342651,0.6693074703216553,0.9383886456489564,0.9383886456489564,0.0,210.57864379882807,200.0,77512.09375,0.0,2419.122802734375,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36498.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835104763507843,1.0,0.0,0.0,3.833820819854736,3.8338468074798575,9.80746790446574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.775390625,0.0,1751.3775634765625,1895.4371337890625,0.0,2796.015380859375,0.9468330144882202,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556661367416382,0.3389564454555511,0.3100945949554443,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508424758911133,0.4900654554367065,0.4686280488967895,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482038617134094,0.6694847941398621,0.4697981476783752,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927077412605286,0.3920693099498749,0.3763985335826874,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000495553016663,0.1661580801010131,0.775911808013916,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,302.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870010852813721,0.926551342010498,0.926551342010498,1.0,1.0,-2.88254189491272,1.325190782546997,1.557350993156433,0.6656714677810669,0.9309282898902892,0.9309282898902892,0.0,207.10665893554688,188.0,77149.0078125,0.0,2379.246337890625,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.8086242675781,293.1499938964844,293.1499938964844,278.1499938964844,36594.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341046571731567,1.0,0.0,0.0,3.81220006942749,3.812225818634033,9.697162113297964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.60546875,0.0,1725.8681640625,1895.4371337890625,0.0,2786.68798828125,0.942018985748291,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556661367416382,0.3389564454555511,0.3100945949554443,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508424758911133,0.4900654554367065,0.4686280488967895,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482038617134094,0.6694847941398621,0.4697981476783752,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927077412605286,0.3920693099498749,0.3763985335826874,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000495553016663,0.1661580801010131,0.775911808013916,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,302.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870010852813721,0.926551342010498,0.926551342010498,1.0,1.0,-2.88254189491272,1.325190782546997,1.557350993156433,0.6656714677810669,0.9309282898902892,0.9309282898902892,0.0,207.10665893554688,188.0,77149.0078125,0.0,2379.246337890625,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.8086242675781,293.1499938964844,293.1499938964844,278.1499938964844,36594.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341046571731567,1.0,0.0,0.0,3.81220006942749,3.812225818634033,9.697162113297964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.60546875,0.0,1725.8681640625,1895.4371337890625,0.0,2786.68798828125,0.942018985748291,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598549127578735,0.3374108374118805,0.3084604442119598,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556880950927734,0.4880053997039795,0.4664371013641357,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558963775634766,0.6697248220443726,0.469780683517456,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.797771692276001,0.3908944725990295,0.3750340342521667,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030451655387878,0.1649420410394668,0.7692092061042786,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,302.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809211730957031,0.924141764640808,0.924141764640808,1.0,1.0,-2.8682284355163574,1.3180856704711914,1.550142765045166,0.6616167426109314,0.9229896664619446,0.9229896664619446,0.0,199.9102935791016,176.0,76732.4296875,0.0,2318.7529296875,1.0,278.1499938964844,282.9930114746094,300.7745666503906,305.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,36691.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83292555809021,1.0,0.0,0.0,3.786445140838623,3.786470413208008,9.566578000885784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.673828125,0.0,1695.698974609375,1895.4371337890625,0.0,2775.6962890625,0.9363049864768982,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598549127578735,0.3374108374118805,0.3084604442119598,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556880950927734,0.4880053997039795,0.4664371013641357,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558963775634766,0.6697248220443726,0.469780683517456,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.797771692276001,0.3908944725990295,0.3750340342521667,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030451655387878,0.1649420410394668,0.7692092061042786,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,302.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809211730957031,0.924141764640808,0.924141764640808,1.0,1.0,-2.8682284355163574,1.3180856704711914,1.550142765045166,0.6616167426109314,0.9229896664619446,0.9229896664619446,0.0,199.9102935791016,176.0,76732.4296875,0.0,2318.7529296875,1.0,278.1499938964844,282.9930114746094,300.7745666503906,305.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,36691.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83292555809021,1.0,0.0,0.0,3.786445140838623,3.786470413208008,9.566578000885784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.673828125,0.0,1695.698974609375,1895.4371337890625,0.0,2775.6962890625,0.9363049864768982,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628176212310791,0.336647093296051,0.3076191842556,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590847849845886,0.4869735240936279,0.4653051793575287,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.960770070552826,0.6698256731033325,0.46973317861557,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012288808822632,0.3903069794178009,0.3743171989917755,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052413582801819,0.1643399149179458,0.7657195329666138,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,302.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773159861564636,0.9229369759559632,0.9229369759559632,1.0,1.0,-2.860745429992676,1.3143720626831057,1.5463732481002808,0.6595087051391602,0.9191329479217528,0.9191329479217528,0.0,195.4298095703125,176.0,76512.5859375,0.0,2283.843505859375,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.77008056640625,293.1499938964844,293.1499938964844,278.1499938964844,36721.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322795033454895,1.0,0.0,0.0,3.77261734008789,3.7726426124572754,9.496832831246138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.326171875,0.0,1679.4962158203125,1895.4371337890625,0.0,2769.67578125,0.93322491645813,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661956548690796,0.3358865678310394,0.3067699670791626,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629486560821533,0.4859397709369659,0.4641598761081695,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660064578056335,0.669914722442627,0.4696691334247589,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051072359085083,0.3897185027599334,0.3735878467559814,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077402234077454,0.1637403219938278,0.7621856927871704,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,302.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5734992623329163,0.9217966198921204,0.9217966198921204,1.0,1.0,-2.853147506713867,1.31060528755188,1.5425420999526978,0.6573798656463623,0.9153619408607484,0.9153619408607484,0.0,190.6424865722656,164.0,76288.5703125,0.0,2247.4150390625,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.7561340332031,293.1499938964844,293.1499938964844,278.1499938964844,36745.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316152095794678,1.0,0.0,0.0,3.758462429046631,3.758487701416016,9.425702387488856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.3232421875,0.0,1662.964111328125,1895.4371337890625,0.0,2763.487060546875,0.9300681352615356,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742044925689697,0.3343704044818878,0.3050508499145508,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720909357070923,0.483862042427063,0.4618324637413025,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772731065750122,0.6700485944747925,0.4694906175136566,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138278126716614,0.3885340094566345,0.3720949292182922,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135566830635071,0.1625457555055618,0.7550098896026611,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,302.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653361082077026,0.9195160269737244,0.9195160269737244,1.0,1.0,-2.83765172958374,1.302919864654541,1.5347317457199097,0.6530638337135315,0.9080644249916076,0.9080644249916076,0.0,180.3385467529297,152.0,75830.171875,0.0,2171.067138671875,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.72723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36774.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302405476570129,1.0,0.0,0.0,3.729459524154663,3.7294843196868896,9.280792596655374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.7431640625,0.0,1629.3037109375,1895.4371337890625,0.0,2750.684814453125,0.9235910773277284,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742044925689697,0.3343704044818878,0.3050508499145508,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720909357070923,0.483862042427063,0.4618324637413025,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772731065750122,0.6700485944747925,0.4694906175136566,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138278126716614,0.3885340094566345,0.3720949292182922,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135566830635071,0.1625457555055618,0.7550098896026611,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,302.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653361082077026,0.9195160269737244,0.9195160269737244,1.0,1.0,-2.83765172958374,1.302919864654541,1.5347317457199097,0.6530638337135315,0.9080644249916076,0.9080644249916076,0.0,180.3385467529297,152.0,75830.171875,0.0,2171.067138671875,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.72723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36774.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302405476570129,1.0,0.0,0.0,3.729459524154663,3.7294843196868896,9.280792596655374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.7431640625,0.0,1629.3037109375,1895.4371337890625,0.0,2750.684814453125,0.9235910773277284,1.0,0.0,3.0,1.0,0.0
