time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837920188903809,0.3328524529933929,0.3033105134963989,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830289840698242,0.4817648231983185,0.4594656229019165,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889757633209229,0.6701182126998901,0.4692522883415222,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.823573648929596,0.3873330354690552,0.3705655634403229,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200990080833435,0.1613503098487854,0.7477306723594666,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,302.3274230957031,297.10870361328125,284.93914794921875,1.0,0.5566866397857666,0.9172353744506836,0.9172353744506836,1.0,1.0,-2.8218448162078857,1.2950735092163086,1.5267711877822876,0.6486974358558655,0.9009889960289,0.9009889960289,0.0,169.4522247314453,140.0,75360.8828125,0.0,2092.18359375,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.6970520019531,293.1499938964844,293.1499938964844,278.1499938964844,36791.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288292288780212,1.0,0.0,0.0,3.6998565196990967,3.699881076812744,9.134043352787558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.4990234375,0.0,1595.3538818359375,1895.4371337890625,0.0,2737.5498046875,0.9169764518737792,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837920188903809,0.3328524529933929,0.3033105134963989,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830289840698242,0.4817648231983185,0.4594656229019165,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889757633209229,0.6701182126998901,0.4692522883415222,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.823573648929596,0.3873330354690552,0.3705655634403229,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200990080833435,0.1613503098487854,0.7477306723594666,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,302.3274230957031,297.10870361328125,284.93914794921875,1.0,0.5566866397857666,0.9172353744506836,0.9172353744506836,1.0,1.0,-2.8218448162078857,1.2950735092163086,1.5267711877822876,0.6486974358558655,0.9009889960289,0.9009889960289,0.0,169.4522247314453,140.0,75360.8828125,0.0,2092.18359375,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.6970520019531,293.1499938964844,293.1499938964844,278.1499938964844,36791.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288292288780212,1.0,0.0,0.0,3.6998565196990967,3.699881076812744,9.134043352787558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.4990234375,0.0,1595.3538818359375,1895.4371337890625,0.0,2737.5498046875,0.9169764518737792,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946517467498779,0.3313207924365997,0.3015606701374054,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954299688339233,0.4796378910541534,0.4570736885070801,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702293753623962,0.4678139090538025,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343284130096436,0.3861052095890045,0.3690136671066284,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272032260894775,0.1601430922746658,0.7404095530509949,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,302.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476205945014954,0.915186882019043,0.915186882019043,1.0,1.0,-2.8041999340057373,1.2863271236419678,1.5178728103637695,0.6439586877822876,0.8931889533996582,0.8931889533996582,0.0,158.46360778808594,128.0,74851.0234375,0.0,2010.8729248046875,1.0,278.1499938964844,283.0256042480469,300.7767639160156,305.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,36840.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273847699165344,1.0,0.0,0.0,3.668977022171021,3.669001579284668,8.982211738839396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.3984375,0.0,1560.7037353515625,1895.4371337890625,0.0,2724.11376953125,0.9100869297981262,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946517467498779,0.3313207924365997,0.3015606701374054,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954299688339233,0.4796378910541534,0.4570736885070801,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702293753623962,0.4678139090538025,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343284130096436,0.3861052095890045,0.3690136671066284,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272032260894775,0.1601430922746658,0.7404095530509949,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,302.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476205945014954,0.915186882019043,0.915186882019043,1.0,1.0,-2.8041999340057373,1.2863271236419678,1.5178728103637695,0.6439586877822876,0.8931889533996582,0.8931889533996582,0.0,158.46360778808594,128.0,74851.0234375,0.0,2010.8729248046875,1.0,278.1499938964844,283.0256042480469,300.7767639160156,305.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,36840.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273847699165344,1.0,0.0,0.0,3.668977022171021,3.669001579284668,8.982211738839396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.3984375,0.0,1560.7037353515625,1895.4371337890625,0.0,2724.11376953125,0.9100869297981262,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.804206371307373,0.3301977813243866,0.3001764118671417,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063427448272704,0.4778908193111419,0.455041229724884,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734344959259033,0.4502932429313659,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438525199890137,0.3851892948150635,0.3677695393562317,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332520246505737,0.1590717136859893,0.7339227199554443,284.9940490722656,284.95001220703125,304.0685119628906,297.7829895019531,302.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373082160949707,0.9131383895874025,0.9131383895874025,1.0,1.0,-2.7700347900390625,1.269505739212036,1.500529170036316,0.6350622773170471,0.9656670689582824,0.9656670689582824,0.0,149.07286071777344,116.0,73641.5,0.0,1911.72265625,1.0,278.4432067871094,283.10546875,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214070200920105,1.0,0.0,0.0,3.7787294387817374,3.778754234313965,9.527630027150736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.376953125,0.0,1662.3529052734375,1895.4371337890625,0.0,2668.609375,0.9320440292358398,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.804206371307373,0.3301977813243866,0.3001764118671417,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063427448272704,0.4778908193111419,0.455041229724884,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734344959259033,0.4502932429313659,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438525199890137,0.3851892948150635,0.3677695393562317,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332520246505737,0.1590717136859893,0.7339227199554443,284.9940490722656,284.95001220703125,304.0685119628906,297.7829895019531,302.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373082160949707,0.9131383895874025,0.9131383895874025,1.0,1.0,-2.7700347900390625,1.269505739212036,1.500529170036316,0.6350622773170471,0.9656670689582824,0.9656670689582824,0.0,149.07286071777344,116.0,73641.5,0.0,1911.72265625,1.0,278.4432067871094,283.10546875,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214070200920105,1.0,0.0,0.0,3.7787294387817374,3.778754234313965,9.527630027150736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.376953125,0.0,1662.3529052734375,1895.4371337890625,0.0,2668.609375,0.9320440292358398,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8093013763427734,0.3291376829147339,0.2993260324001312,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126788973808287,0.4765169322490692,0.4538573920726776,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756095886230469,0.4406958818435669,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491234183311462,0.3843249380588531,0.3670147061347961,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366228461265564,0.1583777815103531,0.7304791808128357,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,302.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317561030387878,0.912114143371582,0.912114143371582,1.0,1.0,-2.7510173320770264,1.2601511478424072,1.4908663034439087,0.6301143765449524,0.8515715599060059,0.8515715599060059,0.0,144.20364379882812,116.0,73861.6640625,0.0,1859.2801513671875,1.0,278.1951599121094,282.9487609863281,300.80224609375,305.7250671386719,293.1499938964844,293.1499938964844,278.1499938964844,38995.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256282210350037,1.0,0.0,0.0,3.715161085128784,3.71518611907959,9.209765607920416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.7783203125,0.0,1629.6905517578125,1895.4371337890625,0.0,2707.78759765625,0.91917884349823,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140704035758972,0.3280328214168548,0.2981362044811249,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.919170081615448,0.4750455319881439,0.4522923231124878,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6781976222991943,0.4310925304889679,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543832898139954,0.3833603858947754,0.3659378886222839,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399455070495605,0.157622292637825,0.7263484597206116,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,302.3111572265625,297.13055419921875,284.885009765625,1.0,0.5259158611297607,0.9112927913665771,0.9112927913665771,1.0,1.0,-2.729909896850586,1.249792218208313,1.480117678642273,0.6246404647827148,0.8501659631729126,0.8501659631729126,0.0,139.35287475585938,104.0,72971.25,0.0,1804.4254150390625,1.0,278.1572265625,283.00738525390625,300.7814636230469,305.5928039550781,293.1499938964844,293.1499938964844,278.45001220703125,40187.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824848473072052,1.0,0.0,0.0,3.594777107238769,3.594801187515259,8.622579343864345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.580078125,0.0,1503.4500732421875,1895.4371337890625,0.0,2700.54443359375,0.8967233896255493,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260990977287292,0.3268803358078003,0.2965611815452575,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359768033027648,0.4730694591999054,0.449882835149765,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.686000406742096,0.4092577695846557,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679186105728149,0.3822239935398102,0.3643446564674377,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487554311752319,0.1565068066120147,0.7191983461380005,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,302.3193359375,297.16650390625,284.9579162597656,1.0,0.513728678226471,0.9096500873565674,0.9096500873565674,1.0,1.0,-2.6883745193481445,1.229401707649231,1.4589729309082031,0.613889753818512,0.9067956805229188,0.9067956805229188,0.0,128.90740966796875,107.0,71450.90625,0.0,1694.6015625,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35187.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816038966178894,1.0,0.0,0.0,3.658427476882935,3.6584513187408447,8.93063145213091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.908203125,0.0,1536.4718017578125,1895.4371337890625,0.0,2618.9130859375,0.9061192870140076,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260990977287292,0.3268803358078003,0.2965611815452575,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359768033027648,0.4730694591999054,0.449882835149765,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.686000406742096,0.4092577695846557,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679186105728149,0.3822239935398102,0.3643446564674377,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487554311752319,0.1565068066120147,0.7191983461380005,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,302.3193359375,297.16650390625,284.9579162597656,1.0,0.513728678226471,0.9096500873565674,0.9096500873565674,1.0,1.0,-2.6883745193481445,1.229401707649231,1.4589729309082031,0.613889753818512,0.9067956805229188,0.9067956805229188,0.0,128.90740966796875,107.0,71450.90625,0.0,1694.6015625,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35187.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816038966178894,1.0,0.0,0.0,3.658427476882935,3.6584513187408447,8.93063145213091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.908203125,0.0,1536.4718017578125,1895.4371337890625,0.0,2618.9130859375,0.9061192870140076,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328137397766113,0.3250692188739776,0.2948717176914215,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453495144844056,0.4704402685165405,0.44734987616539,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932542324066162,0.3964638411998749,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759073615074158,0.3805513381958008,0.3626925647258758,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537154912948608,0.1552514433860778,0.7128307223320007,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,302.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062043070793152,0.9080073833465576,0.9080073833465576,1.0,1.0,-2.6582746505737305,1.2145947217941284,1.443679928779602,0.6060402989387512,0.830146312713623,0.830146312713623,0.0,122.81522369384766,110.0,70899.9140625,0.0,1623.6422119140625,1.0,278.158203125,283.06072998046875,300.76806640625,305.4326477050781,293.1499938964844,293.1499938964844,278.45001220703125,39743.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179859519004822,1.0,0.0,0.0,3.458068609237671,3.458091259002685,7.979220981724211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.8994140625,0.0,1356.4700927734375,1895.4371337890625,0.0,2636.920654296875,0.8664636611938477,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328137397766113,0.3250692188739776,0.2948717176914215,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453495144844056,0.4704402685165405,0.44734987616539,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932542324066162,0.3964638411998749,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759073615074158,0.3805513381958008,0.3626925647258758,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537154912948608,0.1552514433860778,0.7128307223320007,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,302.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062043070793152,0.9080073833465576,0.9080073833465576,1.0,1.0,-2.6582746505737305,1.2145947217941284,1.443679928779602,0.6060402989387512,0.830146312713623,0.830146312713623,0.0,122.81522369384766,110.0,70899.9140625,0.0,1623.6422119140625,1.0,278.158203125,283.06072998046875,300.76806640625,305.4326477050781,293.1499938964844,293.1499938964844,278.45001220703125,39743.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179859519004822,1.0,0.0,0.0,3.458068609237671,3.458091259002685,7.979220981724211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.8994140625,0.0,1356.4700927734375,1895.4371337890625,0.0,2636.920654296875,0.8664636611938477,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362731337547302,0.3240074217319488,0.2937111556529999,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.949842929840088,0.4685577750205993,0.4453448057174682,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999214291572571,0.3896934688091278,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800314664840698,0.3794833123683929,0.361466109752655,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559082865715027,0.1542691886425018,0.7076512575149536,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,302.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016301870346069,0.906907856464386,0.906907856464386,1.0,1.0,-2.638629198074341,1.2048993110656738,1.4337297677993774,0.6010337471961975,0.8930107951164246,0.8930107951164246,0.0,119.54069519042967,113.0,69998.0234375,0.0,1581.2689208984375,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.2717590332031,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098617196083069,1.0,0.0,0.0,3.55216121673584,3.5521838665008545,8.419351047450618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.001953125,0.0,1415.288330078125,1895.4371337890625,0.0,2561.919677734375,0.881767213344574,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362731337547302,0.3240074217319488,0.2937111556529999,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.949842929840088,0.4685577750205993,0.4453448057174682,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999214291572571,0.3896934688091278,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800314664840698,0.3794833123683929,0.361466109752655,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559082865715027,0.1542691886425018,0.7076512575149536,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,302.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016301870346069,0.906907856464386,0.906907856464386,1.0,1.0,-2.638629198074341,1.2048993110656738,1.4337297677993774,0.6010337471961975,0.8930107951164246,0.8930107951164246,0.0,119.54069519042967,113.0,69998.0234375,0.0,1581.2689208984375,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.2717590332031,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098617196083069,1.0,0.0,0.0,3.55216121673584,3.5521838665008545,8.419351047450618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.001953125,0.0,1415.288330078125,1895.4371337890625,0.0,2561.919677734375,0.881767213344574,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370760679244995,0.3229123950004577,0.2927182614803314,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507315754890442,0.4667465984821319,0.4436066746711731,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053475975990295,0.387187659740448,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811628818511963,0.3784982860088348,0.360499620437622,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559656858444214,0.153333842754364,0.7032827734947205,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,302.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991712570190429,0.9058083295822144,0.9058083295822144,1.0,1.0,-2.6259214878082275,1.1985713243484497,1.4273501634597778,0.5978833436965942,0.9814853668212892,0.9814853668212892,0.0,118.16474151611328,131.0,69492.25,0.0,1557.4847412109375,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2302551269531,293.1499938964844,293.1499938964844,278.45001220703125,31847.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053920269012451,1.0,0.0,0.0,3.71889066696167,3.71891450881958,9.228265867022856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.890625,0.0,1579.51953125,1895.4371337890625,0.0,2520.824462890625,0.9174190163612366,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370760679244995,0.3229123950004577,0.2927182614803314,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507315754890442,0.4667465984821319,0.4436066746711731,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053475975990295,0.387187659740448,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811628818511963,0.3784982860088348,0.360499620437622,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559656858444214,0.153333842754364,0.7032827734947205,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,302.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991712570190429,0.9058083295822144,0.9058083295822144,1.0,1.0,-2.6259214878082275,1.1985713243484497,1.4273501634597778,0.5978833436965942,0.9814853668212892,0.9814853668212892,0.0,118.16474151611328,131.0,69492.25,0.0,1557.4847412109375,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2302551269531,293.1499938964844,293.1499938964844,278.45001220703125,31847.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053920269012451,1.0,0.0,0.0,3.71889066696167,3.71891450881958,9.228265867022856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.890625,0.0,1579.51953125,1895.4371337890625,0.0,2520.824462890625,0.9174190163612366,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335803747177124,0.3218115866184234,0.2920580506324768,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460124373435974,0.4653158783912658,0.4426004886627197,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066462635993958,0.3915228247642517,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.877353310585022,0.3775707483291626,0.3599197268486023,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528279781341553,0.1526638269424438,0.7011020183563232,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,302.3179626464844,297.2343444824219,284.8582763671875,1.0,0.5006482601165771,0.9052585959434508,0.9052585959434508,1.0,1.0,-2.6257991790771484,1.198469638824463,1.427329421043396,0.5978046655654907,0.8738281726837158,0.8738281726837158,0.0,119.81454467773438,131.0,70288.4296875,0.0,1564.7071533203125,1.0,278.4959716796875,283.0433349609375,300.7926940917969,305.4550476074219,293.1499938964844,293.1499938964844,278.45001220703125,36607.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113958239555359,1.0,0.0,0.0,3.699648380279541,3.699673175811768,9.133015623774554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.94921875,0.0,1593.7164306640625,1895.4371337890625,0.0,2576.05322265625,0.9144273400306702,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274037837982178,0.3205824792385101,0.2910700738430023,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375582337379456,0.4637310206890106,0.4412424564361572,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067009210586548,0.3996442854404449,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705728650093079,0.3764811158180237,0.3590413331985473,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475297212600708,0.1518593579530716,0.6982848048210144,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,302.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033198595046997,0.9044597148895264,0.9044597148895264,1.0,1.0,-2.62829327583313,1.1996111869812012,1.4286820888519287,0.5984406471252441,0.8693951964378357,0.8693951964378357,0.0,123.05099487304688,149.0,69991.5234375,0.0,1582.6593017578125,1.0,278.4571533203125,283.0867614746094,300.7728881835937,305.3668518066406,293.1499938964844,293.1499938964844,278.75,38549.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125922679901123,1.0,0.0,0.0,3.611008405685425,3.611032485961914,8.700621378920914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.1533203125,0.0,1509.0924072265625,1895.4371337890625,0.0,2587.0859375,0.8989031314849854,1.0,0.0,3.0,1.0,0.0
17689620,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128460049629211,0.3191233873367309,0.2898828089237213,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171711802482604,0.4616003930568695,0.4393392503261566,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052320241928101,0.4211226999759674,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547327518463135,0.3751505315303802,0.3579242825508117,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353043913841248,0.150481030344963,0.6934718489646912,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,302.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116370916366577,0.9028618931770324,0.9028618931770324,1.0,1.0,-2.643251657485962,1.20676851272583,1.4364832639694214,0.6021932363510132,0.971171259880066,0.971171259880066,0.0,132.2018280029297,167.0,69815.015625,0.0,1644.785400390625,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.2367858886719,293.1499938964844,293.1499938964844,278.45001220703125,32984.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073362112045288,1.0,0.0,0.0,3.745543956756592,3.7455685138702393,9.361018555864576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1474609375,0.0,1618.9312744140625,1895.4371337890625,0.0,2538.684326171875,0.9243491291999816,1.0,0.0,3.0,1.0,0.0
17689680,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128460049629211,0.3191233873367309,0.2898828089237213,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171711802482604,0.4616003930568695,0.4393392503261566,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052320241928101,0.4211226999759674,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547327518463135,0.3751505315303802,0.3579242825508117,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353043913841248,0.150481030344963,0.6934718489646912,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,302.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116370916366577,0.9028618931770324,0.9028618931770324,1.0,1.0,-2.643251657485962,1.20676851272583,1.4364832639694214,0.6021932363510132,0.971171259880066,0.971171259880066,0.0,132.2018280029297,167.0,69815.015625,0.0,1644.785400390625,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.2367858886719,293.1499938964844,293.1499938964844,278.45001220703125,32984.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073362112045288,1.0,0.0,0.0,3.745543956756592,3.7455685138702393,9.361018555864576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1474609375,0.0,1618.9312744140625,1895.4371337890625,0.0,2538.684326171875,0.9243491291999816,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941402792930603,0.316614031791687,0.2883351743221283,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949803113937378,0.4585753679275512,0.4372085928916931,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991244554519653,0.4487148821353912,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366583585739136,0.3730863928794861,0.3566605150699615,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212319135665894,0.1486294567584991,0.688052237033844,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,302.2427978515625,297.1434020996094,284.9114990234375,1.0,0.5226600170135498,0.9012641310691832,0.9012641310691832,1.0,1.0,-2.663954973220825,1.2167102098464966,1.4472447633743286,0.6074760556221008,0.8795480728149414,0.8795480728149414,0.0,144.67933654785156,170.0,70670.5703125,0.0,1731.0191650390625,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148685097694397,1.0,0.0,0.0,3.645450353622437,3.645474910736084,8.867387464306375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2392578125,0.0,1545.11083984375,1895.4371337890625,0.0,2608.097412109375,0.9064465165138244,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941402792930603,0.316614031791687,0.2883351743221283,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949803113937378,0.4585753679275512,0.4372085928916931,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991244554519653,0.4487148821353912,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366583585739136,0.3730863928794861,0.3566605150699615,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212319135665894,0.1486294567584991,0.688052237033844,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,302.2427978515625,297.1434020996094,284.9114990234375,1.0,0.5226600170135498,0.9012641310691832,0.9012641310691832,1.0,1.0,-2.663954973220825,1.2167102098464966,1.4472447633743286,0.6074760556221008,0.8795480728149414,0.8795480728149414,0.0,144.67933654785156,170.0,70670.5703125,0.0,1731.0191650390625,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148685097694397,1.0,0.0,0.0,3.645450353622437,3.645474910736084,8.867387464306375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2392578125,0.0,1545.11083984375,1895.4371337890625,0.0,2608.097412109375,0.9064465165138244,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.784392237663269,0.3154201805591583,0.2872876226902008,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8841100931167603,0.4570319056510925,0.4357795417308807,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.6945102214813232,0.4634818136692047,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8276253938674927,0.3720845878124237,0.3557782173156738,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6133655309677124,0.1474350094795227,0.6836352944374084,285.03485107421875,284.95001220703125,303.88720703125,297.7275085449219,302.2177734375,297.1119689941406,285.03240966796875,1.0,0.5279313921928406,0.8996492624282837,0.8996492624282837,1.0,1.0,-2.67236590385437,1.2206398248672483,1.4517260789871216,0.609677791595459,0.9803010821342468,0.9803010821342468,0.0,151.5803985595703,170.0,70257.5,0.0,1774.7559814453125,1.0,278.7252502441406,283.2168884277344,300.7087707519531,305.2106018066406,293.1499938964844,293.1499938964844,278.75,32870.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099967837333679,1.0,0.0,0.0,3.740001678466797,3.740025997161865,9.333335242445172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.26953125,0.0,1611.63427734375,1895.4371337890625,0.0,2563.16357421875,0.923951268196106,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806475758552551,0.3148316442966461,0.2869051098823547,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799154758453369,0.4562907516956329,0.4352251291275024,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.692267894744873,0.4693942368030548,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241479992866516,0.3716157376766205,0.3554677963256836,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100293397903442,0.1468623727560043,0.6816166043281555,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,302.2061462402344,297.0981140136719,285.0119323730469,1.0,0.5301120281219482,0.8988640904426575,0.8988640904426575,1.0,1.0,-2.6755480766296387,1.222112059593201,1.453436017036438,0.6104882955551147,0.9830897450447084,0.9830897450447084,0.0,154.3966522216797,173.0,70396.953125,0.0,1792.3095703125,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,32968.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103629946708679,1.0,0.0,0.0,3.779807329177856,3.779832124710083,9.533066531730584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.908203125,0.0,1658.945556640625,1895.4371337890625,0.0,2566.536865234375,0.9321926832199096,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687124013900757,0.3119871616363525,0.2849549353122711,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668451309204102,0.4530111849308014,0.4327665865421295,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9962154626846312,0.6839826107025146,0.4802450835704803,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130053877830505,0.3693178296089172,0.3538931310176849,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991153120994568,0.1447143703699112,0.6741894483566284,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,302.1678466796875,297.0538330078125,284.8941650390625,1.0,0.535094141960144,0.8964640498161316,0.8964640498161316,1.0,1.0,-2.672326803207397,1.220231533050537,1.45209538936615,0.6099331378936768,0.874671995639801,0.874671995639801,0.0,163.00083923339844,176.0,70804.1953125,0.0,1826.8238525390625,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175534009933472,1.0,0.0,0.0,3.6662654876708975,3.666290283203125,8.968940505837963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7333984375,0.0,1572.563232421875,1895.4371337890625,0.0,2632.918212890625,0.9112099409103394,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687124013900757,0.3119871616363525,0.2849549353122711,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668451309204102,0.4530111849308014,0.4327665865421295,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9962154626846312,0.6839826107025146,0.4802450835704803,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130053877830505,0.3693178296089172,0.3538931310176849,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991153120994568,0.1447143703699112,0.6741894483566284,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,302.1678466796875,297.0538330078125,284.8941650390625,1.0,0.535094141960144,0.8964640498161316,0.8964640498161316,1.0,1.0,-2.672326803207397,1.220231533050537,1.45209538936615,0.6099331378936768,0.874671995639801,0.874671995639801,0.0,163.00083923339844,176.0,70804.1953125,0.0,1826.8238525390625,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175534009933472,1.0,0.0,0.0,3.6662654876708975,3.666290283203125,8.968940505837963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7333984375,0.0,1572.563232421875,1895.4371337890625,0.0,2632.918212890625,0.9112099409103394,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627862095832825,0.3108951151371002,0.2839466631412506,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603533506393433,0.4516564309597015,0.4314808547496795,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.990047574043274,0.6815157532691956,0.4780550003051758,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8071084022521973,0.3683763146400451,0.3530336916446686,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933651924133301,0.1437048316001892,0.6702184677124023,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,302.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364855527877808,0.8952640295028687,0.8952640295028687,1.0,1.0,-2.661306142807007,1.2147433757781982,1.4465627670288086,0.6070658564567566,0.951545476913452,0.951545476913452,0.0,167.30618286132812,176.0,69843.9140625,0.0,1829.783447265625,1.0,278.7024230957031,283.20654296875,300.6764221191406,305.14825439453125,293.1499938964844,293.1499938964844,278.75,34618.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124703168869019,1.0,0.0,0.0,3.702106237411499,3.702130317687988,9.145153967438092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.619140625,0.0,1581.433349609375,1895.4371337890625,0.0,2585.9609375,0.9177555441856384,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584535479545593,0.3099455833435058,0.2832197546958923,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555439710617065,0.4504295587539673,0.4304623305797577,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853654503822328,0.6798816323280334,0.4768231213092804,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8025590777397156,0.3675436973571777,0.3523841500282287,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.5888034701347351,0.1427811086177826,0.6666436791419983,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,302.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375549793243408,0.8942422270774841,0.8942422270774841,1.0,1.0,-2.6526503562927246,1.210417628288269,1.442232608795166,0.6048364639282227,0.9518065452575684,0.9518065452575684,0.0,170.63978576660156,179.0,69753.8515625,0.0,1831.9493408203125,1.0,278.7430114746094,283.1826171875,300.6790466308594,305.193603515625,293.1499938964844,293.1499938964844,278.45001220703125,34080.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112764358520508,1.0,0.0,0.0,3.757091760635376,3.757116317749024,9.418828312846016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.7099609375,0.0,1640.824951171875,1895.4371337890625,0.0,2574.952880859375,0.9276989698410034,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7531315088272095,0.3080664873123169,0.2819577753543854,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8497281670570374,0.4481897354125976,0.4287984669208526,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9795273542404176,0.6771222949028015,0.4752490222454071,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7969723343849182,0.3659220039844513,0.351258635520935,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831117033958435,0.1413732469081878,0.6615593433380127,284.8490295410156,284.95001220703125,303.7964172363281,297.683349609375,302.1286315917969,297.0323486328125,284.855712890625,1.0,0.5384924411773682,0.8928895592689514,0.8928895592689514,1.0,1.0,-2.639787197113037,1.2039886713027954,1.4357985258102417,0.6016079783439636,0.8392033576965332,0.8392033576965332,0.0,174.57589721679688,179.0,69782.4921875,0.0,1830.525146484375,1.0,278.474853515625,283.0565795898437,300.70562744140625,305.3377685546875,293.1499938964844,293.1499938964844,278.45001220703125,41067.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165745139122009,1.0,0.0,0.0,3.631498336791992,3.63152289390564,8.799641477708064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.2666015625,0.0,1550.4088134765625,1895.4371337890625,0.0,2623.8642578125,0.9033607244491576,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504381537437439,0.3071410357952118,0.2811412215232849,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468300700187683,0.447060614824295,0.4277623295783996,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765126705169678,0.6758800745010376,0.4743306636810303,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941498756408691,0.3650934100151062,0.3505196571350097,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801928043365479,0.1406469047069549,0.6586355566978455,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,302.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387660264968872,0.8921986222267151,0.8921986222267151,1.0,1.0,-2.632055759429932,1.200145602226257,1.4319101572036743,0.5996311902999878,0.8508208990097046,0.8508208990097046,0.0,176.4617156982422,167.0,69495.1875,0.0,1827.507080078125,1.0,278.4572448730469,283.09747314453125,300.6839599609375,305.2574462890625,293.1499938964844,293.1499938964844,278.75,39985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159723281860352,1.0,0.0,0.0,3.5780580043792725,3.5780820846557617,8.542560294699797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.9482421875,0.0,1483.8231201171875,1895.4371337890625,0.0,2618.297119140625,0.893083930015564,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498539090156555,0.3052766323089599,0.2792196273803711,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.846359133720398,0.4445225596427917,0.4251319169998169,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767059087753296,0.6737549304962158,0.4725393056869507,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938807606697083,0.3633106648921966,0.3486267030239105,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780947208404541,0.1388221085071563,0.6498018503189087,284.9779357910156,284.95001220703125,303.75,297.6584777832031,302.1009521484375,297.02593994140625,284.9754333496094,1.0,0.5347533822059631,0.890155017375946,0.890155017375946,1.0,1.0,-2.611541986465454,1.1899375915527344,1.4216043949127195,0.5943323969841003,0.9221876263618468,0.9221876263618468,0.0,174.6128692626953,155.0,68440.5078125,0.0,1789.0166015625,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808408260345459,1.0,0.0,0.0,3.67057728767395,3.670601129531861,8.990048740997736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.013671875,0.0,1544.19140625,1895.4371337890625,0.0,2548.54248046875,0.9083738923072816,1.0,0.0,3.0,1.0,0.0
