time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498539090156555,0.3052766323089599,0.2792196273803711,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.846359133720398,0.4445225596427917,0.4251319169998169,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767059087753296,0.6737549304962158,0.4725393056869507,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938807606697083,0.3633106648921966,0.3486267030239105,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780947208404541,0.1388221085071563,0.6498018503189087,284.9779357910156,284.95001220703125,303.75,297.6584777832031,302.1009521484375,297.02593994140625,284.9754333496094,1.0,0.5347533822059631,0.890155017375946,0.890155017375946,1.0,1.0,-2.611541986465454,1.1899375915527344,1.4216043949127195,0.5943323969841003,0.9221876263618468,0.9221876263618468,0.0,174.6128692626953,155.0,68440.5078125,0.0,1789.0166015625,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808408260345459,1.0,0.0,0.0,3.67057728767395,3.670601129531861,8.990048740997736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.013671875,0.0,1544.19140625,1895.4371337890625,0.0,2548.54248046875,0.9083738923072816,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526291012763977,0.3026807308197021,0.2768650650978088,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497985005378723,0.4412538111209869,0.4220331311225891,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811741709709167,0.6704161167144775,0.470287412405014,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975274920463562,0.3609249591827392,0.3463298082351684,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792416334152222,0.1368160098791122,0.6401249170303345,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,302.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279642343521118,0.8887584209442139,0.8887584209442139,1.0,1.0,-2.587902069091797,1.1782467365264893,1.4096554517745972,0.5883468985557556,0.8345385789871216,0.8345385789871216,0.0,168.72642517089844,143.0,68049.765625,0.0,1728.716552734375,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39834.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123683333396912,1.0,0.0,0.0,3.4819791316986084,3.482002258300781,8.089946277323179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0517578125,0.0,1381.520751953125,1895.4371337890625,0.0,2585.020263671875,0.8717708587646484,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526291012763977,0.3026807308197021,0.2768650650978088,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497985005378723,0.4412538111209869,0.4220331311225891,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811741709709167,0.6704161167144775,0.470287412405014,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975274920463562,0.3609249591827392,0.3463298082351684,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792416334152222,0.1368160098791122,0.6401249170303345,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,302.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279642343521118,0.8887584209442139,0.8887584209442139,1.0,1.0,-2.587902069091797,1.1782467365264893,1.4096554517745972,0.5883468985557556,0.8345385789871216,0.8345385789871216,0.0,168.72642517089844,143.0,68049.765625,0.0,1728.716552734375,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39834.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123683333396912,1.0,0.0,0.0,3.4819791316986084,3.482002258300781,8.089946277323179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0517578125,0.0,1381.520751953125,1895.4371337890625,0.0,2585.020263671875,0.8717708587646484,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588614821434021,0.3009227216243744,0.2748242020606994,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.857002854347229,0.4387460947036743,0.4191974401473999,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891809821128844,0.6683850288391113,0.4684609174728393,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048363924026489,0.3591638207435608,0.344216525554657,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833332538604736,0.135105550289154,0.6305903196334839,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,302.0595703125,297.0199584960937,284.97137451171875,1.0,0.5195441842079163,0.8873618841171265,0.8873618841171265,1.0,1.0,-2.565848588943481,1.1673651933670044,1.3984835147857666,0.5826215744018555,0.8968827724456787,0.8968827724456787,0.0,160.0547637939453,131.0,66993.1796875,0.0,1659.4385986328125,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041651844978333,1.0,0.0,0.0,3.5748279094696045,3.5748510360717773,8.527143791070557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6240234375,0.0,1439.693359375,1895.4371337890625,0.0,2509.567626953125,0.8868522047996521,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588614821434021,0.3009227216243744,0.2748242020606994,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.857002854347229,0.4387460947036743,0.4191974401473999,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891809821128844,0.6683850288391113,0.4684609174728393,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048363924026489,0.3591638207435608,0.344216525554657,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833332538604736,0.135105550289154,0.6305903196334839,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,302.0595703125,297.0199584960937,284.97137451171875,1.0,0.5195441842079163,0.8873618841171265,0.8873618841171265,1.0,1.0,-2.565848588943481,1.1673651933670044,1.3984835147857666,0.5826215744018555,0.8968827724456787,0.8968827724456787,0.0,160.0547637939453,131.0,66993.1796875,0.0,1659.4385986328125,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041651844978333,1.0,0.0,0.0,3.5748279094696045,3.5748510360717773,8.527143791070557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6240234375,0.0,1439.693359375,1895.4371337890625,0.0,2509.567626953125,0.8868522047996521,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627117037773132,0.2996890842914581,0.2737514972686767,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614539504051208,0.4371533989906311,0.417726069688797,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936236143112184,0.6667317152023315,0.4674506187438965,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092101216316223,0.3580076396465301,0.3431200981140136,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860276222229004,0.1341689229011535,0.6258563995361328,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,302.0492248535156,297.0188293457031,284.8515625,1.0,0.5149471759796143,0.886663556098938,0.886663556098938,1.0,1.0,-2.554576873779297,1.161794662475586,1.392782211303711,0.5797414183616638,0.8040667772293091,0.8040667772293091,0.0,155.25140380859375,131.0,67114.2734375,0.0,1622.828369140625,1.0,278.5001525878906,283.1002197265625,300.63385009765625,305.10723876953125,293.1499938964844,293.1499938964844,278.45001220703125,40268.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083678483963013,1.0,0.0,0.0,3.484153509140014,3.4841766357421875,8.100053037196631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.24609375,0.0,1386.8526611328125,1895.4371337890625,0.0,2548.171142578125,0.8687402606010437,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665548324584961,0.2984450757503509,0.2724212408065796,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659898638725281,0.4355382025241852,0.4159891903400421,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978371858596802,0.6650663614273071,0.4661039113998413,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134780526161194,0.3568212389945984,0.3417972326278686,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887008905410767,0.1332070380449295,0.6206825971603394,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,302.0386962890625,297.017578125,284.9093017578125,1.0,0.5100688934326172,0.8860816359519958,0.8860816359519958,1.0,1.0,-2.541467905044556,1.155345797538757,1.3861221075057983,0.5763700604438782,0.8197312355041504,0.8197312355041504,0.0,150.39871215820312,119.0,66571.2578125,0.0,1583.804443359375,1.0,278.45904541015625,283.1624755859375,300.60943603515625,304.9896240234375,293.1499938964844,293.1499938964844,278.75,39534.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076717257499695,1.0,0.0,0.0,3.3847856521606445,3.384807825088501,7.644616175639385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.1201171875,0.0,1282.16259765625,1895.4371337890625,0.0,2541.769287109375,0.8502643704414368,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610125541687012,0.2965053021907806,0.2708192467689514,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.859760046005249,0.4328047633171081,0.4135758578777313,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9933396577835084,0.6650377511978149,0.4650558829307556,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079110383987427,0.3548344075679779,0.3400983512401581,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823610424995422,0.1313797980546951,0.6134780645370483,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,302.0087890625,297.0166015625,284.9389953613281,1.0,0.4966460466384887,0.8849177956581116,0.8849177956581116,1.0,1.0,-2.436177968978882,1.1012102365493774,1.334967851638794,0.5607429146766663,0.8615736961364746,0.8615736961364746,0.0,151.111572265625,107.0,64465.0859375,0.0,1500.980712890625,1.0,278.7402648925781,283.2226867675781,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990047335624695,1.0,0.0,0.0,3.463451623916626,3.4634737968444824,8.004082587831363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.7265625,0.0,1329.0870361328125,1895.4371337890625,0.0,2462.32861328125,0.862397313117981,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610125541687012,0.2965053021907806,0.2708192467689514,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.859760046005249,0.4328047633171081,0.4135758578777313,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9933396577835084,0.6650377511978149,0.4650558829307556,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079110383987427,0.3548344075679779,0.3400983512401581,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823610424995422,0.1313797980546951,0.6134780645370483,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,302.0087890625,297.0166015625,284.9389953613281,1.0,0.4966460466384887,0.8849177956581116,0.8849177956581116,1.0,1.0,-2.436177968978882,1.1012102365493774,1.334967851638794,0.5607429146766663,0.8615736961364746,0.8615736961364746,0.0,151.111572265625,107.0,64465.0859375,0.0,1500.980712890625,1.0,278.7402648925781,283.2226867675781,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990047335624695,1.0,0.0,0.0,3.463451623916626,3.4634737968444824,8.004082587831363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.7265625,0.0,1329.0870361328125,1895.4371337890625,0.0,2462.32861328125,0.862397313117981,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845607995986938,0.2949403822422027,0.2685440480709076,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865583539009094,0.4303867816925049,0.410398006439209,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676403284072876,0.4329708516597748,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316696286201477,0.3531558811664581,0.3376123309135437,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006979942321777,0.1299206912517547,0.6025315523147583,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,301.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872326850891113,0.8837539553642273,0.8837539553642273,1.0,1.0,-2.463464498519897,1.117050290107727,1.34641432762146,0.5565646886825562,0.9172357320785522,0.9172357320785522,0.0,131.32781982421875,95.0,63877.30859375,0.0,1400.3193359375,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918797135353088,1.0,0.0,0.0,3.5940604209899902,3.594083309173584,8.619142022325832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.4833984375,0.0,1450.296875,1895.4371337890625,0.0,2397.427490234375,0.8899505734443665,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845607995986938,0.2949403822422027,0.2685440480709076,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865583539009094,0.4303867816925049,0.410398006439209,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676403284072876,0.4329708516597748,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316696286201477,0.3531558811664581,0.3376123309135437,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006979942321777,0.1299206912517547,0.6025315523147583,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,301.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872326850891113,0.8837539553642273,0.8837539553642273,1.0,1.0,-2.463464498519897,1.117050290107727,1.34641432762146,0.5565646886825562,0.9172357320785522,0.9172357320785522,0.0,131.32781982421875,95.0,63877.30859375,0.0,1400.3193359375,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918797135353088,1.0,0.0,0.0,3.5940604209899902,3.594083309173584,8.619142022325832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.4833984375,0.0,1450.296875,1895.4371337890625,0.0,2397.427490234375,0.8899505734443665,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950757741928101,0.2923305034637451,0.2660472393035888,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987293839454651,0.4268745481967926,0.4069525599479675,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715884804725647,0.4126124083995819,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422353267669678,0.350510835647583,0.3349614143371582,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076674461364746,0.1279838681221008,0.5926744341850281,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,301.9818115234375,297.031494140625,284.8893737792969,1.0,0.474340409040451,0.8831711411476135,0.8831711411476135,1.0,1.0,-2.416845321655273,1.0942518711090088,1.3225934505462646,0.5447521805763245,0.8104333877563477,0.8104333877563477,0.0,121.43182373046876,98.0,62853.9140625,0.0,1301.7398681640625,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953690886497498,1.0,0.0,0.0,3.3691837787628174,3.369205951690674,7.57430314024532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.5185546875,0.0,1274.6588134765625,1895.4371337890625,0.0,2429.163330078125,0.8477897644042969,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950757741928101,0.2923305034637451,0.2660472393035888,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987293839454651,0.4268745481967926,0.4069525599479675,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715884804725647,0.4126124083995819,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422353267669678,0.350510835647583,0.3349614143371582,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076674461364746,0.1279838681221008,0.5926744341850281,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,301.9818115234375,297.031494140625,284.8893737792969,1.0,0.474340409040451,0.8831711411476135,0.8831711411476135,1.0,1.0,-2.416845321655273,1.0942518711090088,1.3225934505462646,0.5447521805763245,0.8104333877563477,0.8104333877563477,0.0,121.43182373046876,98.0,62853.9140625,0.0,1301.7398681640625,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953690886497498,1.0,0.0,0.0,3.3691837787628174,3.369205951690674,7.57430314024532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.5185546875,0.0,1274.6588134765625,1895.4371337890625,0.0,2429.163330078125,0.8477897644042969,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016958832740784,0.2906536161899566,0.2641761302947998,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062719345092772,0.4241948127746582,0.4040538370609283,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772626042366028,0.3999250829219818,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488675951957703,0.3485333025455475,0.3327483534812927,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111949682235718,0.126319333910942,0.5838860273361206,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,301.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660449922084808,0.8825883269309998,0.8825883269309998,1.0,1.0,-2.382639169692993,1.0775916576385498,1.3050475120544434,0.5357629060745239,0.857934296131134,0.857934296131134,0.0,115.31233978271484,101.0,61458.6640625,0.0,1236.2044677734375,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842398881912231,1.0,0.0,0.0,3.440070390701294,3.440092325210572,7.896379088379035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.94921875,0.0,1306.1456298828125,1895.4371337890625,0.0,2328.290283203125,0.8571826219558716,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016958832740784,0.2906536161899566,0.2641761302947998,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062719345092772,0.4241948127746582,0.4040538370609283,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772626042366028,0.3999250829219818,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488675951957703,0.3485333025455475,0.3327483534812927,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111949682235718,0.126319333910942,0.5838860273361206,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,301.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660449922084808,0.8825883269309998,0.8825883269309998,1.0,1.0,-2.382639169692993,1.0775916576385498,1.3050475120544434,0.5357629060745239,0.857934296131134,0.857934296131134,0.0,115.31233978271484,101.0,61458.6640625,0.0,1236.2044677734375,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842398881912231,1.0,0.0,0.0,3.440070390701294,3.440092325210572,7.896379088379035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.94921875,0.0,1306.1456298828125,1895.4371337890625,0.0,2328.290283203125,0.8571826219558716,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035596013069153,0.2898899614810943,0.2633771002292633,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084377884864808,0.4229525625705719,0.4027583599090576,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.679608166217804,0.3960208296775818,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507548570632935,0.3476290702819824,0.3317804932594299,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118704080581665,0.1255502700805664,0.5800126194953918,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,301.9739685058594,297.0743103027344,285.05126953125,1.0,0.4630885124206543,0.8822969198226929,0.8822969198226929,1.0,1.0,-2.36961317062378,1.0712486505508425,1.298364520072937,0.5323099493980408,0.9368932247161864,0.9368932247161864,0.0,113.3860855102539,101.0,60648.40625,0.0,1213.3179931640625,1.0,279.2935791015625,283.4222412109375,300.51495361328125,304.36279296875,293.1499938964844,293.1499938964844,279.3500061035156,32115.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779709696769714,1.0,0.0,0.0,3.508899211883545,3.5089211463928223,8.215520779231156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.37109375,0.0,1353.84130859375,1895.4371337890625,0.0,2271.942138671875,0.8724328279495239,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047558665275574,0.2890945971012115,0.2626868784427643,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097986817359924,0.4217027425765991,0.4015936553478241,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814752221107483,0.3932691216468811,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519633412361145,0.3467209637165069,0.330925703048706,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120532155036926,0.1247985735535621,0.5764769911766052,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,301.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607767462730407,0.8821659088134766,0.8821659088134766,1.0,1.0,-2.358802080154419,1.0660021305084229,1.2928000688552856,0.5294191837310791,0.9336204528808594,0.9336204528808594,0.0,111.9871063232422,104.0,60623.94140625,0.0,1195.2955322265625,1.0,279.3409423828125,283.37481689453125,300.540283203125,304.4472045898437,293.1499938964844,293.1499938964844,279.04998779296875,32174.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766612768173218,1.0,0.0,0.0,3.59637188911438,3.5963945388793945,8.630232173345576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.5537109375,0.0,1446.1134033203125,1895.4371337890625,0.0,2260.21630859375,0.8899990320205688,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033812642097473,0.2864589095115661,0.2605275511741638,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083102345466614,0.4181966781616211,0.3985059559345245,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.68243807554245,0.3919903337955475,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509082794189453,0.3440470397472381,0.3285873830318451,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097251176834106,0.1229151263833046,0.5684162378311157,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,301.9490966796875,297.08404541015625,284.8985595703125,1.0,0.457509309053421,0.8819040060043335,0.8819040060043335,1.0,1.0,-2.338469982147217,1.0561357736587524,1.2823340892791748,0.5239889025688171,0.825846254825592,0.825846254825592,0.0,110.8702163696289,107.0,60423.95703125,0.0,1167.826416015625,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826582789421082,1.0,0.0,0.0,3.4186837673187256,3.418706178665161,7.798500973876799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0185546875,0.0,1317.658447265625,1895.4371337890625,0.0,2314.0400390625,0.8578622937202454,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033812642097473,0.2864589095115661,0.2605275511741638,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083102345466614,0.4181966781616211,0.3985059559345245,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.68243807554245,0.3919903337955475,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509082794189453,0.3440470397472381,0.3285873830318451,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097251176834106,0.1229151263833046,0.5684162378311157,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,301.9490966796875,297.08404541015625,284.8985595703125,1.0,0.457509309053421,0.8819040060043335,0.8819040060043335,1.0,1.0,-2.338469982147217,1.0561357736587524,1.2823340892791748,0.5239889025688171,0.825846254825592,0.825846254825592,0.0,110.8702163696289,107.0,60423.95703125,0.0,1167.826416015625,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826582789421082,1.0,0.0,0.0,3.4186837673187256,3.418706178665161,7.798500973876799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0185546875,0.0,1317.658447265625,1895.4371337890625,0.0,2314.0400390625,0.8578622937202454,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005412220954895,0.2846089601516723,0.2587194442749023,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049636721611024,0.4154573082923889,0.3957646489143371,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829780340194702,0.3933151960372925,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482537865638733,0.3419847786426544,0.3265121877193451,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059447526931763,0.1211917102336883,0.5605170726776123,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,301.9302978515625,297.085693359375,284.97607421875,1.0,0.4556376934051513,0.8816421031951904,0.8816421031951904,1.0,1.0,-2.3226094245910645,1.048467993736267,1.2741413116455078,0.5196191072463989,0.8965383768081665,0.8965383768081665,0.0,110.8904266357422,110.0,59683.234375,0.0,1150.2122802734375,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738083004951477,1.0,0.0,0.0,3.5380446910858154,3.53806734085083,8.352566283065244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.236328125,0.0,1396.1759033203125,1895.4371337890625,0.0,2234.73095703125,0.8781099319458008,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005412220954895,0.2846089601516723,0.2587194442749023,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049636721611024,0.4154573082923889,0.3957646489143371,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829780340194702,0.3933151960372925,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482537865638733,0.3419847786426544,0.3265121877193451,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059447526931763,0.1211917102336883,0.5605170726776123,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,301.9302978515625,297.085693359375,284.97607421875,1.0,0.4556376934051513,0.8816421031951904,0.8816421031951904,1.0,1.0,-2.3226094245910645,1.048467993736267,1.2741413116455078,0.5196191072463989,0.8965383768081665,0.8965383768081665,0.0,110.8904266357422,110.0,59683.234375,0.0,1150.2122802734375,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738083004951477,1.0,0.0,0.0,3.5380446910858154,3.53806734085083,8.352566283065244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.236328125,0.0,1396.1759033203125,1895.4371337890625,0.0,2234.73095703125,0.8781099319458008,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.796803891658783,0.2828578352928161,0.2571887075901031,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006635546684265,0.4128896296024322,0.3933746516704559,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827488541603088,0.396358460187912,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446924090385437,0.3400664627552032,0.3247338831424713,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013747453689575,0.1195359751582145,0.5532647967338562,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,301.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548337757587433,0.8810335993766785,0.8810335993766785,1.0,1.0,-2.3107049465179443,1.0426959991455078,1.268008828163147,0.5162378549575806,0.9982446432113647,0.9982446432113647,0.0,111.69961547851562,113.0,59134.05078125,0.0,1140.2476806640625,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681167125701904,1.0,0.0,0.0,3.720602035522461,3.720625877380371,9.236761684405792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7197265625,0.0,1576.6920166015625,1895.4371337890625,0.0,2184.133056640625,0.9174507260322572,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.796803891658783,0.2828578352928161,0.2571887075901031,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006635546684265,0.4128896296024322,0.3933746516704559,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827488541603088,0.396358460187912,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446924090385437,0.3400664627552032,0.3247338831424713,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013747453689575,0.1195359751582145,0.5532647967338562,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,301.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548337757587433,0.8810335993766785,0.8810335993766785,1.0,1.0,-2.3107049465179443,1.0426959991455078,1.268008828163147,0.5162378549575806,0.9982446432113647,0.9982446432113647,0.0,111.69961547851562,113.0,59134.05078125,0.0,1140.2476806640625,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681167125701904,1.0,0.0,0.0,3.720602035522461,3.720625877380371,9.236761684405792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7197265625,0.0,1576.6920166015625,1895.4371337890625,0.0,2184.133056640625,0.9174507260322572,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905775904655457,0.2798855006694793,0.2549067139625549,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939045667648315,0.4091368019580841,0.3902482390403747,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797727346420288,0.4019235372543335,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390083312988281,0.3371389508247375,0.3223372399806976,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948488116264343,0.1174402385950088,0.5449045300483704,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,301.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546429812908172,0.8804250955581665,0.8804250955581665,1.0,1.0,-2.2979743480682373,1.036505937576294,1.2614684104919434,0.5127134323120117,0.8553367853164673,0.8553367853164673,0.0,113.48897552490234,116.0,59348.1328125,0.0,1133.2940673828125,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766594290733337,1.0,0.0,0.0,3.599881172180176,3.599905490875244,8.647083404866862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.873046875,0.0,1504.4117431640625,1895.4371337890625,0.0,2260.19970703125,0.8968481421470642,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905775904655457,0.2798855006694793,0.2549067139625549,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939045667648315,0.4091368019580841,0.3902482390403747,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797727346420288,0.4019235372543335,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390083312988281,0.3371389508247375,0.3223372399806976,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948488116264343,0.1174402385950088,0.5449045300483704,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,301.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546429812908172,0.8804250955581665,0.8804250955581665,1.0,1.0,-2.2979743480682373,1.036505937576294,1.2614684104919434,0.5127134323120117,0.8553367853164673,0.8553367853164673,0.0,113.48897552490234,116.0,59348.1328125,0.0,1133.2940673828125,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766594290733337,1.0,0.0,0.0,3.599881172180176,3.599905490875244,8.647083404866862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.873046875,0.0,1504.4117431640625,1895.4371337890625,0.0,2260.19970703125,0.8968481421470642,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871392369270325,0.2787520587444305,0.2537140548229217,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901577591896057,0.407574325799942,0.3886055946350097,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783512830734253,0.4051598906517029,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358564972877502,0.335918128490448,0.3210554718971252,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911316871643066,0.1164317280054092,0.5403459072113037,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,301.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546754956245422,0.8801208734512329,0.8801208734512329,1.0,1.0,-2.291438102722168,1.0333353281021118,1.2581028938293457,0.510879635810852,0.940485656261444,0.940485656261444,0.0,114.56963348388672,116.0,58589.8671875,0.0,1130.3773193359375,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701490521430969,1.0,0.0,0.0,3.6412527561187744,3.6412763595581055,8.846977834764402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.875,0.0,1512.261474609375,1895.4371337890625,0.0,2202.162109375,0.9043344855308532,1.0,0.0,3.0,1.0,0.0
17691960,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842826843261719,0.277782529592514,0.2528640329837799,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869315981864929,0.4061848819255829,0.3873119056224823,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769834756851196,0.4081127643585205,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331571221351624,0.3348442614078522,0.3200609982013702,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877450108528137,0.1154892593622207,0.5362566113471985,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,301.848876953125,297.044677734375,284.9876403808594,1.0,0.4548355340957641,0.8797812461853027,0.8797812461853027,1.0,1.0,-2.286302089691162,1.0308406352996826,1.2554614543914795,0.5094094276428223,0.949007511138916,0.949007511138916,0.0,115.58924102783205,119.0,58609.96484375,0.0,1128.7554931640625,1.0,279.6427307128906,283.41802978515625,300.53619384765625,304.3205261230469,293.1499938964844,293.1499938964844,279.3500061035156,33490.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681575417518616,1.0,0.0,0.0,3.71293830871582,3.7129626274108887,9.198748784911004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.2392578125,0.0,1585.2210693359375,1895.4371337890625,0.0,2184.494873046875,0.9173545241355896,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773493528366089,0.2749106585979461,0.2506076693534851,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.87934410572052,0.4025127291679382,0.3841860592365265,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722424030303955,0.4151402413845062,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267812132835388,0.33194100856781,0.3176248669624328,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799866914749146,0.1133090108633041,0.5273885726928711,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,301.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553158581256866,0.8791021108627319,0.8791021108627319,1.0,1.0,-2.2747020721435547,1.0251890420913696,1.2495129108428955,0.506199836730957,0.8392318487167358,0.8392318487167358,0.0,118.07557678222656,122.0,58613.90234375,0.0,1125.8111572265625,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740356922149658,1.0,0.0,0.0,3.5248701572418213,3.5248937606811523,8.29047735351196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7001953125,0.0,1430.6875,1895.4371337890625,0.0,2236.75927734375,0.8816803693771362,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773493528366089,0.2749106585979461,0.2506076693534851,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.87934410572052,0.4025127291679382,0.3841860592365265,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722424030303955,0.4151402413845062,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267812132835388,0.33194100856781,0.3176248669624328,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799866914749146,0.1133090108633041,0.5273885726928711,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,301.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553158581256866,0.8791021108627319,0.8791021108627319,1.0,1.0,-2.2747020721435547,1.0251890420913696,1.2495129108428955,0.506199836730957,0.8392318487167358,0.8392318487167358,0.0,118.07557678222656,122.0,58613.90234375,0.0,1125.8111572265625,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740356922149658,1.0,0.0,0.0,3.5248701572418213,3.5248937606811523,8.29047735351196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7001953125,0.0,1430.6875,1895.4371337890625,0.0,2236.75927734375,0.8816803693771362,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709944248199463,0.2728564143180847,0.2486751079559326,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.87226402759552,0.3996186554431915,0.3813700675964355,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677996516227722,0.4220566153526306,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207579255104065,0.3296688497066498,0.3154239952564239,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723316073417664,0.1113422811031341,0.5187511444091797,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,301.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559871554374695,0.8784229159355164,0.8784229159355164,1.0,1.0,-2.264284133911133,1.0201197862625122,1.244164228439331,0.5032658576965332,0.9313793778419496,0.9313793778419496,0.0,120.59934997558594,110.0,57981.6484375,0.0,1124.2962646484375,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649100422859192,1.0,0.0,0.0,3.650017976760864,3.6500415802001953,8.889622336027969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.853515625,0.0,1514.4012451171875,1895.4371337890625,0.0,2155.775146484375,0.903156876564026,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709944248199463,0.2728564143180847,0.2486751079559326,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.87226402759552,0.3996186554431915,0.3813700675964355,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677996516227722,0.4220566153526306,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207579255104065,0.3296688497066498,0.3154239952564239,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723316073417664,0.1113422811031341,0.5187511444091797,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,301.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559871554374695,0.8784229159355164,0.8784229159355164,1.0,1.0,-2.264284133911133,1.0201197862625122,1.244164228439331,0.5032658576965332,0.9313793778419496,0.9313793778419496,0.0,120.59934997558594,110.0,57981.6484375,0.0,1124.2962646484375,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649100422859192,1.0,0.0,0.0,3.650017976760864,3.6500415802001953,8.889622336027969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.853515625,0.0,1514.4012451171875,1895.4371337890625,0.0,2155.775146484375,0.903156876564026,1.0,0.0,3.0,1.0,0.0
