time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697567939758301,0.2699419856071472,0.2462466955184936,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711864352226257,0.3958984017372131,0.3780633509159088,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621809601783752,0.4199364781379699,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198958039283752,0.3266978859901428,0.3127883672714233,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691465139389038,0.1091536507010459,0.5091177225112915,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,301.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514218866825104,0.8777764439582825,0.8777764439582825,1.0,1.0,-2.240128755569458,1.0083253383636477,1.2318035364151,0.4970523715019226,0.8252533674240112,0.8252533674240112,0.0,119.02923583984376,98.0,57730.5,0.0,1092.4276123046875,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705016136169434,1.0,0.0,0.0,3.4503374099731445,3.4503605365753174,7.943583000269427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5087890625,0.0,1355.1324462890625,1895.4371337890625,0.0,2205.2939453125,0.865507960319519,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697567939758301,0.2699419856071472,0.2462466955184936,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711864352226257,0.3958984017372131,0.3780633509159088,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621809601783752,0.4199364781379699,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198958039283752,0.3266978859901428,0.3127883672714233,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691465139389038,0.1091536507010459,0.5091177225112915,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,301.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514218866825104,0.8777764439582825,0.8777764439582825,1.0,1.0,-2.240128755569458,1.0083253383636477,1.2318035364151,0.4970523715019226,0.8252533674240112,0.8252533674240112,0.0,119.02923583984376,98.0,57730.5,0.0,1092.4276123046875,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705016136169434,1.0,0.0,0.0,3.4503374099731445,3.4503605365753174,7.943583000269427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5087890625,0.0,1355.1324462890625,1895.4371337890625,0.0,2205.2939453125,0.865507960319519,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734705209732056,0.2678064107894897,0.2439966052770614,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756080865859985,0.3928698599338531,0.3748786449432373,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599124670028687,0.4101984798908233,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237887024879456,0.3242782652378082,0.3102045059204101,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700114965438843,0.1071714758872985,0.4991661012172699,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,301.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434415698051452,0.8771299123764038,0.8771299123764038,1.0,1.0,-2.20685076713562,0.992138147354126,1.2147125005722046,0.4883874952793121,0.8926472663879395,0.8926472663879395,0.0,114.11873626708984,101.0,56595.13671875,0.0,1039.1492919921875,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600874900817871,1.0,0.0,0.0,3.5545883178710938,3.5546109676361084,8.430860134467366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.201171875,0.0,1417.1187744140625,1895.4371337890625,0.0,2113.340576171875,0.8820953965187073,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734705209732056,0.2678064107894897,0.2439966052770614,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756080865859985,0.3928698599338531,0.3748786449432373,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599124670028687,0.4101984798908233,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237887024879456,0.3242782652378082,0.3102045059204101,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700114965438843,0.1071714758872985,0.4991661012172699,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,301.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434415698051452,0.8771299123764038,0.8771299123764038,1.0,1.0,-2.20685076713562,0.992138147354126,1.2147125005722046,0.4883874952793121,0.8926472663879395,0.8926472663879395,0.0,114.11873626708984,101.0,56595.13671875,0.0,1039.1492919921875,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600874900817871,1.0,0.0,0.0,3.5545883178710938,3.5546109676361084,8.430860134467366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.201171875,0.0,1417.1187744140625,1895.4371337890625,0.0,2113.340576171875,0.8820953965187073,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.774517297744751,0.2668245732784271,0.2430116087198257,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768385052680969,0.3914337754249573,0.373420238494873,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.659713864326477,0.4069123566150665,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248773813247681,0.3231333494186401,0.3090285062789917,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697468519210815,0.1062379851937294,0.4946038424968719,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,301.7313842773437,297.00054931640625,285.0697326660156,1.0,0.4407091736793518,0.8768066763877869,0.8768066763877869,1.0,1.0,-2.193067789077759,0.985459566116333,1.2076082229614258,0.4846861958503723,0.9736026525497437,0.9736026525497437,0.0,112.40957641601562,101.0,55683.609375,0.0,1018.7093505859376,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536167502403259,1.0,0.0,0.0,3.6200430393218994,3.620066165924072,8.744214028411079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8671875,0.0,1470.86083984375,1895.4371337890625,0.0,2056.822265625,0.8972590565681458,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749077677726746,0.2658947110176086,0.2421686649322509,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772665858268738,0.3900501728057861,0.3721065819263458,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595801711082458,0.4048977196216583,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252751231193542,0.3220319747924804,0.3079756498336792,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689197182655334,0.105340264737606,0.4904065430164337,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,301.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385316073894501,0.8767975568771362,0.8767975568771362,1.0,1.0,-2.181749105453491,0.9799890518188475,1.201759934425354,0.4816986620426178,0.9876949191093444,0.9876949191093444,0.0,111.2885971069336,104.0,55664.44140625,0.0,1003.1387329101562,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371459960937,293.1499938964844,293.1499938964844,279.6499938964844,31608.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520575523376465,1.0,0.0,0.0,3.719018697738648,3.7190425395965576,9.22890137644572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.8837890625,0.0,1577.8375244140625,1895.4371337890625,0.0,2043.2783203125,0.91740483045578,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724887132644653,0.2628713548183441,0.2397404164075851,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748033046722412,0.3861409425735473,0.3687237799167633,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566926836967468,0.4045617878437042,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231948614120483,0.3188492655754089,0.3052341938018799,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647081136703491,0.1031818613409996,0.4811991155147552,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,301.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354166090488434,0.8767794370651245,0.8767794370651245,1.0,1.0,-2.1600148677825928,0.9694789052009584,1.1905359029769895,0.4760172069072723,0.8411329388618469,0.8411329388618469,0.0,110.5490264892578,107.0,55571.734375,0.0,978.8251953125,1.0,279.6571655273437,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593120336532593,1.0,0.0,0.0,3.560946226119995,3.5609700679779053,8.461046832053398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7666015625,0.0,1469.5103759765625,1895.4371337890625,0.0,2106.541259765625,0.8890107274055481,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724887132644653,0.2628713548183441,0.2397404164075851,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748033046722412,0.3861409425735473,0.3687237799167633,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566926836967468,0.4045617878437042,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231948614120483,0.3188492655754089,0.3052341938018799,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647081136703491,0.1031818613409996,0.4811991155147552,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,301.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354166090488434,0.8767794370651245,0.8767794370651245,1.0,1.0,-2.1600148677825928,0.9694789052009584,1.1905359029769895,0.4760172069072723,0.8411329388618469,0.8411329388618469,0.0,110.5490264892578,107.0,55571.734375,0.0,978.8251953125,1.0,279.6571655273437,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593120336532593,1.0,0.0,0.0,3.560946226119995,3.5609700679779053,8.461046832053398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7666015625,0.0,1469.5103759765625,1895.4371337890625,0.0,2106.541259765625,0.8890107274055481,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.768843948841095,0.2606925964355469,0.2375705689191818,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708074688911438,0.383012443780899,0.3655613362789154,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536548733711243,0.4065755009651184,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197305202484131,0.3162833452224731,0.3026418685913086,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591052174568176,0.1011862456798553,0.4720529019832611,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,301.6783447265625,296.9975280761719,284.983642578125,1.0,0.4335576295852661,0.8767613172531128,0.8767613172531128,1.0,1.0,-2.141925096511841,0.9607492089271544,1.181175947189331,0.4712328612804413,0.9335639476776124,0.9335639476776124,0.0,110.8473663330078,110.0,54713.77734375,0.0,962.2334594726562,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489344477653503,1.0,0.0,0.0,3.6715242862701416,3.671548128128052,8.994688300845155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.5400390625,0.0,1539.58447265625,1895.4371337890625,0.0,2016.2398681640625,0.908016562461853,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.768843948841095,0.2606925964355469,0.2375705689191818,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708074688911438,0.383012443780899,0.3655613362789154,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536548733711243,0.4065755009651184,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197305202484131,0.3162833452224731,0.3026418685913086,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591052174568176,0.1011862456798553,0.4720529019832611,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,301.6783447265625,296.9975280761719,284.983642578125,1.0,0.4335576295852661,0.8767613172531128,0.8767613172531128,1.0,1.0,-2.141925096511841,0.9607492089271544,1.181175947189331,0.4712328612804413,0.9335639476776124,0.9335639476776124,0.0,110.8473663330078,110.0,54713.77734375,0.0,962.2334594726562,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489344477653503,1.0,0.0,0.0,3.6715242862701416,3.671548128128052,8.994688300845155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.5400390625,0.0,1539.58447265625,1895.4371337890625,0.0,2016.2398681640625,0.908016562461853,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637671828269958,0.2577995359897613,0.2352364659309387,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652693033218384,0.3792139291763305,0.3622545301914215,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482558250427246,0.410654604434967,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148121237754822,0.3131313025951385,0.2999191284179687,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522513389587402,0.0989812761545181,0.462827205657959,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,301.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326092600822449,0.8766969442367554,0.8766969442367554,1.0,1.0,-2.125699758529663,0.9529047608375548,1.172795057296753,0.4669932723045349,0.8235864043235779,0.8235864043235779,0.0,112.0368881225586,98.0,54507.0234375,0.0,950.8754272460938,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541949152946472,1.0,0.0,0.0,3.453046560287476,3.4530696868896484,7.956061836011941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4658203125,0.0,1361.2237548828125,1895.4371337890625,0.0,2061.851806640625,0.8665984869003296,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637671828269958,0.2577995359897613,0.2352364659309387,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652693033218384,0.3792139291763305,0.3622545301914215,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482558250427246,0.410654604434967,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148121237754822,0.3131313025951385,0.2999191284179687,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522513389587402,0.0989812761545181,0.462827205657959,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,301.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326092600822449,0.8766969442367554,0.8766969442367554,1.0,1.0,-2.125699758529663,0.9529047608375548,1.172795057296753,0.4669932723045349,0.8235864043235779,0.8235864043235779,0.0,112.0368881225586,98.0,54507.0234375,0.0,950.8754272460938,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541949152946472,1.0,0.0,0.0,3.453046560287476,3.4530696868896484,7.956061836011941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4658203125,0.0,1361.2237548828125,1895.4371337890625,0.0,2061.851806640625,0.8665984869003296,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643667459487915,0.255691260099411,0.2330906838178634,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660631775856018,0.3761230707168579,0.3590900599956512,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440752744674683,0.4059484004974365,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154848217964172,0.3105410039424896,0.2972496449947357,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499500632286072,0.0969149619340896,0.4529500305652618,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,301.6351013183594,296.9938659667969,284.9769897460937,1.0,0.4268580675125122,0.876632571220398,0.876632571220398,1.0,1.0,-2.09861159324646,0.9397842288017272,1.1588274240493774,0.460056722164154,0.902659833431244,0.902659833431244,0.0,109.42858123779295,86.0,53536.82421875,0.0,915.7676391601562,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433435916900635,1.0,0.0,0.0,3.5723981857299805,3.572421073913574,8.515555691701593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5283203125,0.0,1433.1402587890625,1895.4371337890625,0.0,1968.146240234375,0.885866641998291,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643667459487915,0.255691260099411,0.2330906838178634,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660631775856018,0.3761230707168579,0.3590900599956512,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440752744674683,0.4059484004974365,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154848217964172,0.3105410039424896,0.2972496449947357,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499500632286072,0.0969149619340896,0.4529500305652618,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,301.6351013183594,296.9938659667969,284.9769897460937,1.0,0.4268580675125122,0.876632571220398,0.876632571220398,1.0,1.0,-2.09861159324646,0.9397842288017272,1.1588274240493774,0.460056722164154,0.902659833431244,0.902659833431244,0.0,109.42858123779295,86.0,53536.82421875,0.0,915.7676391601562,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433435916900635,1.0,0.0,0.0,3.5723981857299805,3.572421073913574,8.515555691701593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5283203125,0.0,1433.1402587890625,1895.4371337890625,0.0,1968.146240234375,0.885866641998291,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662947773933411,0.2543050944805145,0.2319681048393249,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683328628540039,0.3742603361606598,0.3574566841125488,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6422945261001587,0.4009485244750976,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174955248832703,0.3089937269687652,0.2958762645721435,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502136945724487,0.0958157926797866,0.4478872418403625,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,301.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227536916732788,0.8766003847122192,0.8766003847122192,1.0,1.0,-2.081571340560913,0.9315402507781982,1.1500312089920044,0.4556782841682434,0.7947301864624023,0.7947301864624023,0.0,107.0006103515625,86.0,53604.48046875,0.0,891.2869873046875,1.0,279.7000427246094,283.38140869140625,300.6126708984375,304.2102966308594,293.1499938964844,293.1499938964844,279.6499938964844,40344.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74818354845047,1.0,0.0,0.0,3.4815056324005127,3.481528759002685,8.087745868579077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6142578125,0.0,1384.670166015625,1895.4371337890625,0.0,2009.7572021484373,0.8676261305809021,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685969471931458,0.252836525440216,0.2305441200733184,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711543083190918,0.3723041415214538,0.3555103540420532,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409491896629333,0.394928902387619,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199635744094849,0.3073623180389404,0.2942390441894531,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508310198783875,0.0946792289614677,0.4423544704914093,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,301.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179366827011108,0.8766871690750122,0.8766871690750122,1.0,1.0,-2.061686038970948,0.921939253807068,1.1397467851638794,0.4505608081817627,0.7978405356407166,0.7978405356407166,0.0,104.13131713867188,89.0,52759.87890625,0.0,863.03369140625,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887451171875,293.1499938964844,293.1499938964844,279.95001220703125,41668.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470160722732544,1.0,0.0,0.0,3.3102469444274902,3.310268878936768,7.31162799638696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.01171875,0.0,1225.470703125,1895.4371337890625,0.0,1999.6920166015625,0.8362605571746826,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.770338773727417,0.2507369816303253,0.2284049838781356,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732239007949829,0.369194895029068,0.3523179292678833,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402603387832642,0.3886352181434631,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.821730375289917,0.3047583103179931,0.2915486991405487,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494375824928284,0.0926990807056427,0.4326608777046203,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,301.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122000634670257,0.8768607378005981,0.8768607378005981,1.0,1.0,-2.03283953666687,0.9080702066421508,1.1247692108154297,0.4429758787155151,0.8635163307189941,0.8635163307189941,0.0,100.96110534667967,92.0,51736.88671875,0.0,826.3306884765625,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342036366462708,1.0,0.0,0.0,3.4195892810821533,3.419610977172852,7.802634058862168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.13037109375,0.0,1279.4132080078125,1895.4371337890625,0.0,1890.4219970703125,0.8519737124443054,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.770338773727417,0.2507369816303253,0.2284049838781356,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732239007949829,0.369194895029068,0.3523179292678833,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402603387832642,0.3886352181434631,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.821730375289917,0.3047583103179931,0.2915486991405487,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494375824928284,0.0926990807056427,0.4326608777046203,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,301.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122000634670257,0.8768607378005981,0.8768607378005981,1.0,1.0,-2.03283953666687,0.9080702066421508,1.1247692108154297,0.4429758787155151,0.8635163307189941,0.8635163307189941,0.0,100.96110534667967,92.0,51736.88671875,0.0,826.3306884765625,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342036366462708,1.0,0.0,0.0,3.4195892810821533,3.419610977172852,7.802634058862168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.13037109375,0.0,1279.4132080078125,1895.4371337890625,0.0,1890.4219970703125,0.8519737124443054,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697636485099792,0.2487464249134063,0.2265807539224624,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725515007972717,0.3662375509738922,0.349482387304306,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392162442207336,0.3863889575004577,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211178779602051,0.302292913198471,0.2891727387905121,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461888909339905,0.0908390879631042,0.4240648150444031,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,301.57147216796875,296.9930114746094,285.0250244140625,1.0,0.4085681736469269,0.8770342469215393,0.8770342469215393,1.0,1.0,-2.0113649368286133,0.8977468013763428,1.11361825466156,0.4373759925365448,0.9582849144935608,0.9582849144935608,0.0,99.55653381347656,95.0,50983.17578125,0.0,802.8568115234375,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254776358604431,1.0,0.0,0.0,3.606010675430298,3.606033325195313,8.676555012243625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.65625,0.0,1448.193359375,1895.4371337890625,0.0,1817.3233642578125,0.8914070129394531,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697636485099792,0.2487464249134063,0.2265807539224624,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725515007972717,0.3662375509738922,0.349482387304306,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392162442207336,0.3863889575004577,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211178779602051,0.302292913198471,0.2891727387905121,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461888909339905,0.0908390879631042,0.4240648150444031,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,301.57147216796875,296.9930114746094,285.0250244140625,1.0,0.4085681736469269,0.8770342469215393,0.8770342469215393,1.0,1.0,-2.0113649368286133,0.8977468013763428,1.11361825466156,0.4373759925365448,0.9582849144935608,0.9582849144935608,0.0,99.55653381347656,95.0,50983.17578125,0.0,802.8568115234375,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254776358604431,1.0,0.0,0.0,3.606010675430298,3.606033325195313,8.676555012243625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.65625,0.0,1448.193359375,1895.4371337890625,0.0,1817.3233642578125,0.8914070129394531,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659435868263245,0.2457049041986465,0.2241360396146774,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684685826301575,0.3622419834136963,0.3460240364074707,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351415514945984,0.3879437744617462,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174906373023987,0.2989277243614197,0.2862741351127624,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403544902801514,0.0886599346995353,0.4148795902729034,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,301.5506591796875,296.9912109375,284.87841796875,1.0,0.4063639044761657,0.877533495426178,0.877533495426178,1.0,1.0,-1.991632580757141,0.8882829546928406,1.1033495664596558,0.4322985708713531,0.8173197507858276,0.8173197507858276,0.0,99.64698791503906,98.0,50798.265625,0.0,786.3396606445312,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337615489959717,1.0,0.0,0.0,3.425241708755493,3.425264596939087,7.828449497537804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.5546875,0.0,1332.0858154296875,1895.4371337890625,0.0,1886.691650390625,0.8597250580787659,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659435868263245,0.2457049041986465,0.2241360396146774,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684685826301575,0.3622419834136963,0.3460240364074707,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351415514945984,0.3879437744617462,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174906373023987,0.2989277243614197,0.2862741351127624,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403544902801514,0.0886599346995353,0.4148795902729034,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,301.5506591796875,296.9912109375,284.87841796875,1.0,0.4063639044761657,0.877533495426178,0.877533495426178,1.0,1.0,-1.991632580757141,0.8882829546928406,1.1033495664596558,0.4322985708713531,0.8173197507858276,0.8173197507858276,0.0,99.64698791503906,98.0,50798.265625,0.0,786.3396606445312,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337615489959717,1.0,0.0,0.0,3.425241708755493,3.425264596939087,7.828449497537804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.5546875,0.0,1332.0858154296875,1895.4371337890625,0.0,1886.691650390625,0.8597250580787659,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612597346305847,0.2434690743684768,0.221954196691513,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632342219352722,0.3589794635772705,0.3427761495113373,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307398676872253,0.391337126493454,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126906156539917,0.2961331307888031,0.2835020422935486,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5333999395370483,0.0865774005651474,0.4055281579494476,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,301.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051492810249328,0.8780326843261719,0.8780326843261719,1.0,1.0,-1.9746241569519043,0.8801475167274475,1.0944766998291016,0.4278874397277832,0.9076579213142396,0.9076579213142396,0.0,100.51488494873048,101.0,50068.46875,0.0,774.9685668945312,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229781746864319,1.0,0.0,0.0,3.5572187900543213,3.557241439819336,8.443343517683388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5302734375,0.0,1412.967041015625,1895.4371337890625,0.0,1796.5947265625,0.8821279406547546,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612597346305847,0.2434690743684768,0.221954196691513,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632342219352722,0.3589794635772705,0.3427761495113373,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307398676872253,0.391337126493454,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126906156539917,0.2961331307888031,0.2835020422935486,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5333999395370483,0.0865774005651474,0.4055281579494476,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,301.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051492810249328,0.8780326843261719,0.8780326843261719,1.0,1.0,-1.9746241569519043,0.8801475167274475,1.0944766998291016,0.4278874397277832,0.9076579213142396,0.9076579213142396,0.0,100.51488494873048,101.0,50068.46875,0.0,774.9685668945312,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229781746864319,1.0,0.0,0.0,3.5572187900543213,3.557241439819336,8.443343517683388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5302734375,0.0,1412.967041015625,1895.4371337890625,0.0,1796.5947265625,0.8821279406547546,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586771845817566,0.2420775443315506,0.2209190130233764,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.860321044921875,0.3570915758609772,0.3412143588066101,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276546120643616,0.393557071685791,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099509477615356,0.2945308685302734,0.2821740508079529,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297181010246277,0.0854639634490013,0.4009446799755096,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,301.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048462808132171,0.8782823085784912,0.8782823085784912,1.0,1.0,-1.9670732021331787,0.8765332698822021,1.0905399322509766,0.4259547889232635,0.8038740754127502,0.8038740754127502,0.0,101.18096160888672,101.0,50402.3125,0.0,770.9063110351562,1.0,280.0001525878906,283.4573669433594,300.6378173828125,304.0245056152344,293.1499938964844,293.1499938964844,279.95001220703125,39257.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286984920501709,1.0,0.0,0.0,3.488788366317749,3.4888112545013428,8.121617156575667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5537109375,0.0,1384.3966064453125,1895.4371337890625,0.0,1844.174560546875,0.8685685992240906,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554157972335815,0.2405696511268615,0.2196055054664611,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567524552345276,0.3550830483436584,0.3393682539463043,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240445375442505,0.3964134454727173,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065048456192017,0.2928272187709808,0.2806146144866943,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255050659179688,0.0842772424221038,0.3959246575832367,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,301.5103454589844,296.98779296875,284.8987121582031,1.0,0.404658555984497,0.8784588575363159,0.8784588575363159,1.0,1.0,-1.958808183670044,0.872572124004364,1.0862360000610352,0.4238278567790985,0.8033348321914673,0.8033348321914673,0.0,102.08187103271484,89.0,49813.25,0.0,767.0576171875,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286763787269592,1.0,0.0,0.0,3.322279930114746,3.3223018646240234,7.36488118491252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.31884765625,0.0,1233.891357421875,1895.4371337890625,0.0,1843.989501953125,0.8384307026863098,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553803324699402,0.2383621335029602,0.2174071669578552,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856809139251709,0.3518343567848205,0.3360875844955444,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186514496803284,0.3925019204616546,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064525723457336,0.2900348603725433,0.2777925431728363,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220231413841248,0.0820662155747413,0.3855209052562713,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,301.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991642296314239,0.8788120150566101,0.8788120150566101,1.0,1.0,-1.93165934085846,0.8595252633094788,1.0721341371536257,0.4169174134731293,0.8779469728469849,0.8779469728469849,0.0,99.9099578857422,77.0,48908.640625,0.0,737.6766967773438,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172421813011169,1.0,0.0,0.0,3.4565370082855225,3.4565589427948,7.972154776325624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.1064453125,0.0,1311.7779541015625,1895.4371337890625,0.0,1749.3907470703125,0.8597121834754944,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553803324699402,0.2383621335029602,0.2174071669578552,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856809139251709,0.3518343567848205,0.3360875844955444,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186514496803284,0.3925019204616546,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064525723457336,0.2900348603725433,0.2777925431728363,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220231413841248,0.0820662155747413,0.3855209052562713,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,301.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991642296314239,0.8788120150566101,0.8788120150566101,1.0,1.0,-1.93165934085846,0.8595252633094788,1.0721341371536257,0.4169174134731293,0.8779469728469849,0.8779469728469849,0.0,99.9099578857422,77.0,48908.640625,0.0,737.6766967773438,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172421813011169,1.0,0.0,0.0,3.4565370082855225,3.4565589427948,7.972154776325624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.1064453125,0.0,1311.7779541015625,1895.4371337890625,0.0,1749.3907470703125,0.8597121834754944,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602046728134155,0.0,0.2153573632240295,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623484373092651,0.0,0.3329577445983886,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813074231147766,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115742206573486,0.0,0.2750682234764099,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223977565765381,0.0,0.3752051293849945,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,301.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791651129722595,0.8791651129722595,1.0,1.0,-1.8963418006896973,0.8425857424736023,1.0537559986114502,0.4078466594219208,0.0,0.0,0.0,94.82111358642578,60.0,47826.203125,0.0,693.1792602539062,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.142578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638953924179077,3.638976812362671,8.835810376695008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.12451171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602046728134155,0.0,0.2153573632240295,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623484373092651,0.0,0.3329577445983886,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813074231147766,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115742206573486,0.0,0.2750682234764099,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223977565765381,0.0,0.3752051293849945,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,301.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791651129722595,0.8791651129722595,1.0,1.0,-1.8963418006896973,0.8425857424736023,1.0537559986114502,0.4078466594219208,0.0,0.0,0.0,94.82111358642578,60.0,47826.203125,0.0,693.1792602539062,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.142578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638953924179077,3.638976812362671,8.835810376695008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.12451171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0416070111095905,0.0,0.0011732231359928,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509338378906,0.3822823762893677,0.0,0.0012354733189567,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660705566406,0.3822823762893677,0.0,0.0009125211508944,297.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.3822823762893677,0.0,0.0012354674981907,297.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148010253906,0.0,0.0,0.005860339384526,287.38751220703125,294.1499938964844,302.5296630859375,297.6171264648437,301.2625732421875,297.46600341796875,283.8714294433594,0.0,0.0,0.6920716762542725,0.6920716762542725,1.0,1.0,-0.0125018265098333,0.0127857234328985,-0.0002838968066498,-0.0155663583427667,0.0,0.0,0.0,-0.0660962462425232,60.0,2696.812744140625,0.0,-1.065631295205094e-05,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,7.241033017635345e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398405452849791e-13,1.3985378610401058e-13,3.9312955438531433e-19,6.242479189816352e-12,6.242469648837234e-12,9.735184582087639e-18,0.0,0.0,-0.0,0.0,0.0,2.2238897685943137e-23,8.126193257152538e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
