time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888916015625,0.0,0.0,0.0008786296239122,297.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,0.0013178365770727,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,0.0016609259182587,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,0.0011036107316613,297.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716796875,0.0,0.0,0.0018034429522231,287.28326416015625,294.1499938964844,302.51177978515625,297.618408203125,301.5714416503906,298.1104736328125,283.4176330566406,0.0,0.0,0.5274990797042847,0.5274990797042847,1.0,1.0,-0.0062306406907737,0.0084250178188085,-0.0021943775936961,-0.0188908837735652,0.0,0.0,0.0,-0.0345342122018337,60.0,1371.9136962890625,0.0,-4.493324013310485e-06,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.041076130135856e-25,1.2213731249929963e-25,1.3776438096450606e-28,2.1706441432746493e-18,2.1691281280069928e-18,1.515850376794709e-21,0.0,0.0,-0.0,0.0,0.0,2.5223372357846707e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170471191406,0.0,0.0,9.80625773081556e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135070800781,0.0,0.0,0.0001036403627949,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8093566894531,0.0,0.0,7.72051716921851e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,0.000103435391793,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126525878906,0.0,0.0,0.0004873619473073,287.0406799316406,294.1499938964844,302.4735717773437,297.6230773925781,301.388671875,299.0321960449219,283.1499938964844,0.0,0.0,0.1758330315351486,0.1758330315351486,1.0,1.0,-0.0030407386366277,0.0010349763324484,0.0020057624205946,-0.0279530938714742,0.0,0.0,0.0,-0.020485958084464,60.0,334.6792297363281,0.0,-7.427730963627256e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797165204844661e-21,-4.0332264419545095e-21,-3.763939166786935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170471191406,0.0,0.0,9.80625773081556e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135070800781,0.0,0.0,0.0001036403627949,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8093566894531,0.0,0.0,7.72051716921851e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,0.000103435391793,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126525878906,0.0,0.0,0.0004873619473073,287.0406799316406,294.1499938964844,302.4735717773437,297.6230773925781,301.388671875,299.0321960449219,283.1499938964844,0.0,0.0,0.1758330315351486,0.1758330315351486,1.0,1.0,-0.0030407386366277,0.0010349763324484,0.0020057624205946,-0.0279530938714742,0.0,0.0,0.0,-0.020485958084464,60.0,334.6792297363281,0.0,-7.427730963627256e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797165204844661e-21,-4.0332264419545095e-21,-3.763939166786935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450622558594,0.0,0.0,9.859946294454858e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417053222656,0.0,0.0,0.0001038435293594,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387756347656,0.0,0.0,7.672081846976653e-05,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456726074219,0.0,0.0,0.0001038361951941,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393249511719,0.0,0.0,0.000492429244332,287.0765380859375,294.1499938964844,302.4544677734375,297.62628173828125,301.2730712890625,299.5563049316406,283.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,0.0007261511636897,3.9436763188405166e-08,-0.0007261906284838,-0.0269460212439298,0.0,0.0,0.0,-0.0009055506670847,60.0,174.095947265625,-0.0,-7.525805045816014e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.982828478271601e-21,-3.9960929794755535e-21,-3.986735498796048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8438415527344,0.0,0.0,9.77101008174941e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.84051513671875,0.0,0.0,0.0001028947663144,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377990722656,0.0,0.0,7.599868695251644e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,0.0001028940969263,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83795166015625,0.0,0.0,0.0004880672495346,287.0723571777344,294.1499938964844,302.43536376953125,297.63006591796875,301.3003845214844,300.1541442871094,283.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411837138235,1.0680524020756366e-08,0.0010411730036139,-0.0270248781889677,0.0,0.0,0.0,-0.0101069752126932,60.0,94.4596710205078,0.0,-7.391187750727114e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989351411324694e-21,-3.9947879889681525e-21,-3.994563018459758e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,9.771971235750244e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8281555175781,0.0,0.0,0.0001029045597533,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,7.600537355756387e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319702148437,0.0,0.0,0.0001029040722642,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256225585937,0.0,0.0,0.000488117482746,287.05047607421875,294.1499938964844,302.39715576171875,297.6390991210937,301.3577880859375,300.9914855957031,283.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.069179855761604e-08,0.0010412750998511,-0.0270578656345605,0.0,0.0,0.0,-0.0101131927222013,60.0,48.44550323486328,0.0,-7.392637968450799e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989517009005918e-21,-3.994754465535124e-21,-3.994762947367577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,9.771971235750244e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8281555175781,0.0,0.0,0.0001029045597533,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,7.600537355756387e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319702148437,0.0,0.0,0.0001029040722642,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256225585937,0.0,0.0,0.000488117482746,287.05047607421875,294.1499938964844,302.39715576171875,297.6390991210937,301.3577880859375,300.9914855957031,283.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.069179855761604e-08,0.0010412750998511,-0.0270578656345605,0.0,0.0,0.0,-0.0101131927222013,60.0,48.44550323486328,0.0,-7.392637968450799e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989517009005918e-21,-3.994754465535124e-21,-3.994762947367577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,9.773448255145922e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210754394531,0.0,0.0,0.0001029201230267,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,7.601688412250951e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248596191406,0.0,0.0,0.0001029196282615,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81854248046875,0.0,0.0,0.00048819129006,287.0380859375,294.1499938964844,302.37579345703125,297.6449279785156,301.38916015625,301.3080444335937,283.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710087039456084e-08,0.001041431678459,-0.0271057579666376,0.0,0.0,0.0,-0.0101222638040781,60.0,42.88681411743164,0.0,-7.3948633882992e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755677225475e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,9.775146463653071e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154296875,0.0,0.0,0.0001029379927786,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127746582031,0.0,0.0,7.603008270962164e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192138671875,0.0,0.0,0.0001029375052894,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,0.0004882761859335,287.0282592773437,294.1499938964844,302.3590087890625,297.64990234375,301.4134521484375,301.50537109375,283.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.0731182165102382e-08,0.0010416120057925,-0.0271609760820865,0.0,0.0,0.0,-0.0101327216252684,60.0,40.4746322631836,0.0,-7.397424894861615e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755677225475e-21,-3.994754869431908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055725097656,0.0,0.0,9.7810901934281e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023681640625,0.0,0.0,0.00010300057329,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,7.607629231642932e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060913085937,0.0,0.0,0.0001030000930768,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998962402344,0.0,0.0,0.0004885732196271,287.0057373046875,294.1499938964844,302.3208923339844,297.66217041015625,301.4674072265625,301.8135986328125,283.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,38.04644775390625,0.0,-7.406406865584358e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055725097656,0.0,0.0,9.7810901934281e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023681640625,0.0,0.0,0.00010300057329,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,7.607629231642932e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060913085937,0.0,0.0,0.0001030000930768,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998962402344,0.0,0.0,0.0004885732196271,287.0057373046875,294.1499938964844,302.3208923339844,297.66217041015625,301.4674072265625,301.8135986328125,283.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,38.04644775390625,0.0,-7.406406865584358e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921447753906,0.0,0.0,9.79057585936971e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890014648437,0.0,0.0,0.0001031004503602,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864074707031,0.0,0.0,7.615006325067952e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926940917969,0.0,0.0,0.0001030999774229,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865600585937,0.0,0.0,0.0004890472046099,286.9829406738281,294.1499938964844,302.2828369140625,297.6756591796875,301.51959228515625,301.9918518066406,283.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923160154163725e-08,0.0010432533454149,-0.0276634898036718,0.0,0.0,0.0,-0.0102278916165232,60.0,36.69261932373047,0.0,-7.42076196047492e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921447753906,0.0,0.0,9.79057585936971e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890014648437,0.0,0.0,0.0001031004503602,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864074707031,0.0,0.0,7.615006325067952e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926940917969,0.0,0.0,0.0001030999774229,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865600585937,0.0,0.0,0.0004890472046099,286.9829406738281,294.1499938964844,302.2828369140625,297.6756591796875,301.51959228515625,301.9918518066406,283.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923160154163725e-08,0.0010432533454149,-0.0276634898036718,0.0,0.0,0.0,-0.0102278916165232,60.0,36.69261932373047,0.0,-7.42076196047492e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78533935546875,0.0,0.0,9.79700853349641e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,0.0001031681895256,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796325683594,0.0,0.0,7.620008545927703e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7858581542969,0.0,0.0,0.0001031677165883,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77978515625,0.0,0.0,0.0004893686273135,286.9714660644531,294.1499938964844,302.2638244628906,297.68280029296875,301.5450439453125,302.0476379394531,283.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003248978624924e-08,0.0010439381003379,-0.027873121201992,0.0,0.0,0.0,-0.0102675938978791,60.0,36.15415191650391,0.0,-7.430508475181341e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784423828125,0.0,0.0,9.804527508094908e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753601074219,0.0,0.0,0.0001032473592204,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,7.625856233062223e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,0.0001032468935591,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,0.000489744299557,286.9599304199219,294.1499938964844,302.2448425292969,297.69012451171875,301.5700988769531,302.0885925292969,283.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096871865845516e-08,0.0010447381064295,-0.02811817266047,0.0,0.0,0.0,-0.0103140044957399,60.0,35.665950775146484,0.0,-7.441910554462083e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644958496094,0.0,0.0,9.823727305047214e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,0.0001034495289786,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,7.64078795327805e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,0.0001034490633173,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590637207031,0.0,0.0,0.0004907035036012,286.93670654296875,294.1499938964844,302.2069091796875,297.7052307128906,301.6191101074219,302.1383361816406,283.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325367137789,60.0,34.7979621887207,0.0,-7.471068386166736e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644958496094,0.0,0.0,9.823727305047214e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,0.0001034495289786,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,7.64078795327805e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,0.0001034490633173,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590637207031,0.0,0.0,0.0004907035036012,286.93670654296875,294.1499938964844,302.2069091796875,297.7052307128906,301.6191101074219,302.1383361816406,283.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325367137789,60.0,34.7979621887207,0.0,-7.471068386166736e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503356933594,0.0,0.0,9.849658090388402e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.747314453125,0.0,0.0,0.0001037225883919,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,7.660955452593043e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,0.0001037221300066,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449645996094,0.0,0.0,0.0004919989150948,286.9133605957031,294.1499938964844,302.1690979003906,297.7207336425781,301.666748046875,302.1567687988281,283.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926487594842,60.0,34.05162048339844,0.0,-7.51054543002283e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503356933594,0.0,0.0,9.849658090388402e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.747314453125,0.0,0.0,0.0001037225883919,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,7.660955452593043e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,0.0001037221300066,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449645996094,0.0,0.0,0.0004919989150948,286.9133605957031,294.1499938964844,302.1690979003906,297.7207336425781,301.666748046875,302.1567687988281,283.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926487594842,60.0,34.05162048339844,0.0,-7.51054543002283e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,9.88722313195467e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73297119140625,0.0,0.0,0.0001041181531036,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304992675781,0.0,0.0,7.690171332797036e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364501953125,0.0,0.0,0.0001041177019942,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73065185546875,0.0,0.0,0.000493875471875,286.88983154296875,294.1499938964844,302.1313781738281,297.73638916015625,301.71295166015625,302.1532897949219,283.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126887938279653e-08,0.0010535449255257,-0.0308138336986303,0.0,0.0,0.0,-0.0108246244490146,60.0,33.41926193237305,0.0,-7.567926019191874e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,9.88722313195467e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73297119140625,0.0,0.0,0.0001041181531036,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304992675781,0.0,0.0,7.690171332797036e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364501953125,0.0,0.0,0.0001041177019942,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73065185546875,0.0,0.0,0.000493875471875,286.88983154296875,294.1499938964844,302.1313781738281,297.73638916015625,301.71295166015625,302.1532897949219,283.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126887938279653e-08,0.0010535449255257,-0.0308138336986303,0.0,0.0,0.0,-0.0108246244490146,60.0,33.41926193237305,0.0,-7.567926019191874e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213439941406,0.0,0.0,9.946035424945876e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,0.0001047374680638,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159423828125,0.0,0.0,7.735913823125884e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218322753906,0.0,0.0,0.0001047370169544,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,0.0004968133289366,286.8661193847656,294.1499938964844,302.09375,297.7519226074219,301.7577514648437,302.134765625,284.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859588949254432e-08,0.0010598092339932,-0.0327309891581535,0.0,0.0,0.0,-0.0111878495663404,60.0,33.36760330200195,0.0,-7.65820971082576e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213439941406,0.0,0.0,9.946035424945876e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,0.0001047374680638,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159423828125,0.0,0.0,7.735913823125884e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218322753906,0.0,0.0,0.0001047370169544,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,0.0004968133289366,286.8661193847656,294.1499938964844,302.09375,297.7519226074219,301.7577514648437,302.134765625,284.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859588949254432e-08,0.0010598092339932,-0.0327309891581535,0.0,0.0,0.0,-0.0111878495663404,60.0,33.36760330200195,0.0,-7.65820971082576e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,9.986107761505993e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71099853515625,0.0,0.0,0.0001051594517775,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085876464844,0.0,0.0,7.767081115162e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0001051590006682,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.708740234375,0.0,0.0,0.0004988150903955,286.85418701171875,294.1499938964844,302.0749816894531,297.7595520019531,301.7796630859375,302.1216125488281,284.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640908731147,1.3358851802536265e-08,0.001064077601768,-0.0340371392667293,0.0,0.0,0.0,-0.0114353522658348,60.0,32.66981506347656,0.0,-7.720035455349716e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0001003363067866,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,0.0001056598848663,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,7.80404225224629e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,0.0001056594337569,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012939453125,0.0,0.0,0.0005011889734305,286.8422241210937,294.1499938964844,302.0562744140625,297.7670593261719,301.8013000488281,302.1067199707031,284.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069153775461,1.3950944399709897e-08,0.0010691398056223,-0.0355859212577343,0.0,0.0,0.0,-0.0117288744077086,60.0,33.04889678955078,0.0,-7.793678946654836e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,0.0001015259476844,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884460449219,0.0,0.0,0.0001069126374204,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,7.896570605225861e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918029785156,0.0,0.0,0.000106912186311,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,0.0005071315099485,286.81805419921875,294.1499938964844,302.0189208984375,297.7815856933594,301.8437805175781,302.0722045898437,284.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818282607942,1.5433204936243783e-08,0.0010818127775564,-0.0394620597362518,0.0,0.0,0.0,-0.0124636860564351,60.0,32.67289352416992,0.0,-7.979570426641659e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,0.0001015259476844,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884460449219,0.0,0.0,0.0001069126374204,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,7.896570605225861e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918029785156,0.0,0.0,0.000106912186311,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,0.0005071315099485,286.81805419921875,294.1499938964844,302.0189208984375,297.7815856933594,301.8437805175781,302.0722045898437,284.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818282607942,1.5433204936243783e-08,0.0010818127775564,-0.0394620597362518,0.0,0.0,0.0,-0.0124636860564351,60.0,32.67289352416992,0.0,-7.979570426641659e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814270019531,0.0,0.0,0.0001024577068164,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,0.0001078938221326,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762390136719,0.0,0.0,7.969040598254651e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819152832031,0.0,0.0,0.0001078933710232,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,0.0005117858527228,286.8024597167969,294.1499938964844,301.9951171875,297.7904357910156,301.8703918457031,302.0476989746094,284.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917556937783,1.6594178475770605e-08,0.0010917391628026,-0.0424968153238296,0.0,0.0,0.0,-0.0130392257124185,60.0,32.530975341796875,0.0,-8.126696826593617e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67584228515625,0.0,0.0,0.0001030192215694,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,0.0001084851246559,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,8.012713806238025e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67633056640625,0.0,0.0,0.0001084846735466,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708374023437,0.0,0.0,0.0005145907052792,286.7936096191406,294.1499938964844,301.9817199707031,297.79522705078125,301.8852233886719,302.033447265625,284.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977381607517,1.72938374731757e-08,0.0010977209312841,-0.0443251505494117,0.0,0.0,0.0,-0.013386070728302,60.0,32.461814880371094,0.0,-8.216009916850454e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600646972656,0.0,0.0,0.0001047353798639,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,0.0001102923270082,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65496826171875,0.0,0.0,8.146193431457505e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,0.0001102918758988,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,0.0005231632385402,286.76885986328125,294.1499938964844,301.9447021484375,297.8077087402344,301.9258117675781,301.9924011230469,284.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160230496898,1.943224603451199e-08,0.001116003608331,-0.0499104261398315,0.0,0.0,0.0,-0.0144461588934063,60.0,32.33302307128906,0.0,-8.492006742244484e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600646972656,0.0,0.0,0.0001047353798639,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,0.0001102923270082,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65496826171875,0.0,0.0,8.146193431457505e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,0.0001102918758988,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,0.0005231632385402,286.76885986328125,294.1499938964844,301.9447021484375,297.8077087402344,301.9258117675781,301.9924011230469,284.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160230496898,1.943224603451199e-08,0.001116003608331,-0.0499104261398315,0.0,0.0,0.0,-0.0144461588934063,60.0,32.33302307128906,0.0,-8.492006742244484e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439514160156,0.0,0.0,0.0001065667238435,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,0.0001122208195738,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,8.288631215691566e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,0.0001122203684644,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,0.0005323111545294,286.7437744140625,294.1499938964844,301.9078369140625,297.8188171386719,301.96551513671875,301.9506225585937,284.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355360038578,2.1714235742820165e-08,0.0011355142341926,-0.0558656528592109,0.0,0.0,0.0,-0.0155774280428886,60.0,32.27325439453125,0.0,-8.791555927700757e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439514160156,0.0,0.0,0.0001065667238435,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,0.0001122208195738,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,8.288631215691566e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,0.0001122203684644,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,0.0005323111545294,286.7437744140625,294.1499938964844,301.9078369140625,297.8188171386719,301.96551513671875,301.9506225585937,284.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355360038578,2.1714235742820165e-08,0.0011355142341926,-0.0558656528592109,0.0,0.0,0.0,-0.0155774280428886,60.0,32.27325439453125,0.0,-8.791555927700757e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357727050781,0.0,0.0,0.0001074818937922,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.633056640625,0.0,0.0,0.0001131845419877,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307983398437,0.0,0.0,8.359811181435362e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63623046875,0.0,0.0,0.0001131840836023,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63092041015625,0.0,0.0,0.0005368825513869,286.7311096191406,294.1499938964844,301.8894958496094,297.82379150390625,301.98504638671875,301.9298095703125,284.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145287649706,2.2854624859292016e-08,0.0011452648323029,-0.0588395372033119,0.0,0.0,0.0,-0.016142763197422,60.0,32.259971618652344,0.0,-8.943193563482057e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275329589844,0.0,0.0,0.0001083752795238,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0001141253160312,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,8.429297304246575e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62799072265625,0.0,0.0,0.0001141248649219,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,0.0005413452163338,286.7183837890625,294.1499938964844,301.87115478515625,297.8283386230469,302.0043334960937,301.9092102050781,284.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548072798177,2.3967883677755708e-08,0.0011547832982614,-0.0617411993443965,0.0,0.0,0.0,-0.0166946500539779,60.0,32.252254486083984,0.0,-9.092472907923368e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61083984375,0.0,0.0,0.000110025423055,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.608154296875,0.0,0.0,0.0001158630038844,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60595703125,0.0,0.0,8.557641558581963e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112976074219,0.0,0.0,0.0001158625454991,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0005495880031958,286.6927490234375,294.1499938964844,301.8346862792969,297.8359680175781,302.0422668457031,301.86871337890625,284.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723892530426,2.6024171262406532e-08,0.0011723631760105,-0.0670967549085617,0.0,0.0,0.0,-0.0177140235900878,60.0,32.23790740966797,0.0,-9.371447617922969e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61083984375,0.0,0.0,0.000110025423055,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.608154296875,0.0,0.0,0.0001158630038844,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60595703125,0.0,0.0,8.557641558581963e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112976074219,0.0,0.0,0.0001158625454991,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0005495880031958,286.6927490234375,294.1499938964844,301.8346862792969,297.8359680175781,302.0422668457031,301.86871337890625,284.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723892530426,2.6024171262406532e-08,0.0011723631760105,-0.0670967549085617,0.0,0.0,0.0,-0.0177140235900878,60.0,32.23790740966797,0.0,-9.371447617922969e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,0.0001113846519729,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912780761719,0.0,0.0,0.0001172943302663,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,8.663359039928764e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,0.0001172938718809,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,0.000556377635803,286.6669616699219,294.1499938964844,301.7984313964844,297.84149169921875,302.0790710449219,301.82940673828125,284.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868723668158,2.7717939943272544e-08,0.0011868446599692,-0.071503922343254,0.0,0.0,0.0,-0.0185536891222,60.0,32.201602935791016,0.0,-9.604401185470125e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,0.0001113846519729,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912780761719,0.0,0.0,0.0001172943302663,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,8.663359039928764e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,0.0001172938718809,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,0.000556377635803,286.6669616699219,294.1499938964844,301.7984313964844,297.84149169921875,302.0790710449219,301.82940673828125,284.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868723668158,2.7717939943272544e-08,0.0011868446599692,-0.071503922343254,0.0,0.0,0.0,-0.0185536891222,60.0,32.201602935791016,0.0,-9.604401185470125e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
