time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,0.0001124140471802,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.0001183783315354,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721130371094,0.0,0.0,8.743422949919477e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,0.0001183778804261,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,0.0005615197587758,286.6411437988281,294.1499938964844,301.76239013671875,297.8446655273437,302.1147766113281,301.7911682128906,284.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978407856076,2.900068452049709e-08,0.0011978117981925,-0.0748389065265655,0.0,0.0,0.0,-0.0191895924508571,60.0,32.160614013671875,0.0,-9.782723253692893e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,0.0001124140471802,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.0001183783315354,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721130371094,0.0,0.0,8.743422949919477e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,0.0001183778804261,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,0.0005615197587758,286.6411437988281,294.1499938964844,301.76239013671875,297.8446655273437,302.1147766113281,301.7911682128906,284.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978407856076,2.900068452049709e-08,0.0011978117981925,-0.0748389065265655,0.0,0.0,0.0,-0.0191895924508571,60.0,32.160614013671875,0.0,-9.782723253692893e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596923828125,0.0,0.0,0.0001131055614678,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55712890625,0.0,0.0,0.0001191065166494,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550231933594,0.0,0.0,8.79720610100776e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56011962890625,0.0,0.0,0.0001191060655401,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551452636719,0.0,0.0,0.0005649741506204,286.6153564453125,294.1499938964844,301.7265930175781,297.84527587890625,302.1493835449219,301.7538146972656,284.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209409818,2.9862345485298654e-08,0.0012051796074956,-0.0770777612924575,0.0,0.0,0.0,-0.0196167547255754,60.0,32.12722396850586,0.0,-9.903427411472877e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596923828125,0.0,0.0,0.0001131055614678,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55712890625,0.0,0.0,0.0001191065166494,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550231933594,0.0,0.0,8.79720610100776e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56011962890625,0.0,0.0,0.0001191060655401,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551452636719,0.0,0.0,0.0005649741506204,286.6153564453125,294.1499938964844,301.7265930175781,297.84527587890625,302.1493835449219,301.7538146972656,284.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209409818,2.9862345485298654e-08,0.0012051796074956,-0.0770777612924575,0.0,0.0,0.0,-0.0196167547255754,60.0,32.12722396850586,0.0,-9.903427411472877e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,0.0001133437763201,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,0.0001193573625641,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,8.815733599476516e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.551513671875,0.0,0.0,0.0001193569187307,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466003417969,0.0,0.0,0.0005661641480401,286.6025085449219,294.1499938964844,301.7087707519531,297.84454345703125,302.16607666015625,301.7355041503906,284.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077464489266,3.015915339688036e-08,0.0012077162973582,-0.077848695218563,0.0,0.0,0.0,-0.0197638887912035,60.0,32.07585525512695,0.0,-9.945176770997932e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425109863281,0.0,0.0,0.0001135430065914,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399780273437,0.0,0.0,0.000119567157526,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,8.831228478811681e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,0.0001195667209685,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,0.0005671593826264,286.5897521972656,294.1499938964844,301.6910400390625,297.8430480957031,302.1824035644531,301.7173156738281,284.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098697479814,3.040737439619079e-08,0.0012098393635824,-0.0784933343529701,0.0,0.0,0.0,-0.0198869463056325,60.0,32.01594543457031,0.0,-9.980158921507609e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,0.0001138643638114,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228576660156,0.0,0.0,0.0001199055477627,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52081298828125,0.0,0.0,8.856221393216401e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,0.0001199051112052,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,0.0005687647499144,286.5643310546875,294.1499938964844,301.6557312011719,297.8377990722656,302.21405029296875,301.68133544921875,284.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132927076891,3.080771904251378e-08,0.0012132618576288,-0.0795328319072723,0.0,0.0,0.0,-0.0200854111462831,60.0,31.87548065185547,0.0,-1.0036708886218548e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,0.0001138643638114,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228576660156,0.0,0.0,0.0001199055477627,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52081298828125,0.0,0.0,8.856221393216401e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,0.0001199051112052,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,0.0005687647499144,286.5643310546875,294.1499938964844,301.6557312011719,297.8377990722656,302.21405029296875,301.68133544921875,284.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132927076891,3.080771904251378e-08,0.0012132618576288,-0.0795328319072723,0.0,0.0,0.0,-0.0200854111462831,60.0,31.87548065185547,0.0,-1.0036708886218548e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.000114056863822,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51055908203125,0.0,0.0,0.0001201082559418,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,8.871193131199107e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.0001201078266603,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,0.000569726456888,286.54620361328125,294.1499938964844,301.6304626464844,297.8320007324219,302.2359924316406,301.6557006835937,284.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153438292443,3.1047527215832815e-08,0.0012153127463534,-0.0801553800702095,0.0,0.0,0.0,-0.0202042963355779,60.0,31.7633113861084,0.0,-1.0070659328675904e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,0.0001141222819569,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,0.0001201771447085,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,8.876280480762944e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,0.000120176715427,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,0.000570053292904,286.5391540527344,294.1499938964844,301.6206970214844,297.8292541503906,302.2443542480469,301.645751953125,284.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160404585301,3.112901580948346e-08,0.0012160093756392,-0.0803668946027755,0.0,0.0,0.0,-0.0202446915209293,60.0,31.717849731445312,0.0,-1.0082208490302946e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912109375,0.0,0.0,0.0001143153931479,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,0.00012038047862,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,8.89129878487438e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0001203800566145,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,0.000571018026676,286.5142822265625,294.1499938964844,301.5859375,297.8172302246094,302.27325439453125,301.6105651855469,284.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180964695289,3.13695274201109e-08,0.0012180651538074,-0.0809911489486694,0.0,0.0,0.0,-0.0203639194369316,60.0,31.54612922668457,0.0,-1.011633514735877e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912109375,0.0,0.0,0.0001143153931479,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,0.00012038047862,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,8.89129878487438e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0001203800566145,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,0.000571018026676,286.5142822265625,294.1499938964844,301.5859375,297.8172302246094,302.27325439453125,301.6105651855469,284.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180964695289,3.13695274201109e-08,0.0012180651538074,-0.0809911489486694,0.0,0.0,0.0,-0.0203639194369316,60.0,31.54612922668457,0.0,-1.011633514735877e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742736816406,0.0,0.0,0.0001144581765402,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,0.0001205308290082,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.0,0.0,8.902402623789385e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47467041015625,0.0,0.0,0.0001205304142786,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,0.0005717314779758,286.4896850585937,294.1499938964844,301.5514831542969,297.8014221191406,302.3009033203125,301.5757141113281,284.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196173192933,3.1547333634307506e-08,0.0012195857707411,-0.0814525783061981,0.0,0.0,0.0,-0.0204520672559738,60.0,31.3632869720459,0.0,-1.0141601336499664e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742736816406,0.0,0.0,0.0001144581765402,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,0.0001205308290082,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.0,0.0,8.902402623789385e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47467041015625,0.0,0.0,0.0001205304142786,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,0.0005717314779758,286.4896850585937,294.1499938964844,301.5514831542969,297.8014221191406,302.3009033203125,301.5757141113281,284.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196173192933,3.1547333634307506e-08,0.0012195857707411,-0.0814525783061981,0.0,0.0,0.0,-0.0204520672559738,60.0,31.3632869720459,0.0,-1.0141601336499664e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,0.0001145083660958,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634704589844,0.0,0.0,0.0001205836742883,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,8.906305447453633e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662170410156,0.0,0.0,0.0001205832595587,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,0.000571982236579,286.4775390625,294.1499938964844,301.53436279296875,297.79205322265625,302.314208984375,301.5584411621094,284.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201508507132,3.160980810434921e-08,0.001220119302161,-0.0816146954894065,0.0,0.0,0.0,-0.0204830337315797,60.0,31.266984939575195,0.0,-1.0150486673410344e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,0.0001145457790698,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,0.0001206230735988,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45318603515625,0.0,0.0,8.909215102903545e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,0.0001206226588692,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,0.0005721691995859,286.4654541015625,294.1499938964844,301.517333984375,297.7816467285156,302.32720947265625,301.5412292480469,284.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205491075292,3.1656366417109894e-08,0.0012205174425616,-0.0817355141043663,0.0,0.0,0.0,-0.020506115630269,60.0,31.16750144958496,0.0,-1.0157110352793097e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44073486328125,0.0,0.0,0.0001145784117397,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,0.0001206574233947,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,8.911751501727849e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0001206570159411,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,0.0005723323556594,286.4415588378906,294.1499938964844,301.4834899902344,297.7576599121094,302.3521728515625,301.50714111328125,284.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208959087729,3.169688511661661e-08,0.00122086412739,-0.08184065669775,0.0,0.0,0.0,-0.0205262042582035,60.0,30.95757293701172,0.0,-1.0162877117636526e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44073486328125,0.0,0.0,0.0001145784117397,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,0.0001206574233947,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,8.911751501727849e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0001206570159411,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,0.0005723323556594,286.4415588378906,294.1499938964844,301.4834899902344,297.7576599121094,302.3521728515625,301.50714111328125,284.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208959087729,3.169688511661661e-08,0.00122086412739,-0.08184065669775,0.0,0.0,0.0,-0.0205262042582035,60.0,30.95757293701172,0.0,-1.0162877117636526e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,0.0001145643545896,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,0.000120642602269,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,8.910657197702676e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,0.0001206422020914,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,0.0005722623318433,286.4179992675781,294.1499938964844,301.45001220703125,297.7292175292969,302.3759460449219,301.473388671875,285.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207455001771,3.1679221024205624e-08,0.0012207138352096,-0.0817948207259178,0.0,0.0,0.0,-0.0205174516886472,60.0,30.73493003845215,0.0,-1.0160363217437408e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,0.0001145643545896,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,0.000120642602269,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,8.910657197702676e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,0.0001206422020914,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,0.0005722623318433,286.4179992675781,294.1499938964844,301.45001220703125,297.7292175292969,302.3759460449219,301.473388671875,285.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207455001771,3.1679221024205624e-08,0.0012207138352096,-0.0817948207259178,0.0,0.0,0.0,-0.0205174516886472,60.0,30.73493003845215,0.0,-1.0160363217437408e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001145029091276,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,0.000120577882626,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,8.905876165954396e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,0.0001205774897243,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,0.0005719555192627,286.3948974609375,294.1499938964844,301.4175720214844,297.6993103027344,302.3983764648437,301.4405517578125,285.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200888013467,3.160249306688456e-08,0.0012200571363791,-0.0815957188606262,0.0,0.0,0.0,-0.0204794108867645,60.0,30.50135040283203,0.0,-1.0149445728302453e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001145029091276,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,0.000120577882626,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,8.905876165954396e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,0.0001205774897243,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,0.0005719555192627,286.3948974609375,294.1499938964844,301.4175720214844,297.6993103027344,302.3983764648437,301.4405517578125,285.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200888013467,3.160249306688456e-08,0.0012200571363791,-0.0815957188606262,0.0,0.0,0.0,-0.0204794108867645,60.0,30.50135040283203,0.0,-1.0149445728302453e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.0001144204725278,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,0.0001204910586238,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,8.899463136913255e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,0.0001204906729981,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,0.0005715438746847,286.3721618652344,294.1499938964844,301.38690185546875,297.6710205078125,302.41973876953125,301.4088439941406,285.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192098656669,3.1499613584173864e-08,0.00121917843353,-0.0813287422060966,0.0,0.0,0.0,-0.0204284135252237,60.0,30.26597595214844,0.0,-1.0134817074458625e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.0001144204725278,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,0.0001204910586238,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,8.899463136913255e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,0.0001204906729981,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,0.0005715438746847,286.3721618652344,294.1499938964844,301.38690185546875,297.6710205078125,302.41973876953125,301.4088439941406,285.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192098656669,3.1499613584173864e-08,0.00121917843353,-0.0813287422060966,0.0,0.0,0.0,-0.0204284135252237,60.0,30.26597595214844,0.0,-1.0134817074458625e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.0001143693298217,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,0.0001204372019856,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,8.89548464328982e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,0.0001204368163598,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,0.0005712885176762,286.3609619140625,294.1499938964844,301.3721923828125,297.6574401855469,302.42999267578125,301.3935852050781,285.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186637613922,3.143580329378892e-08,0.0012186323292553,-0.08116315305233,0.0,0.0,0.0,-0.0203967783600091,60.0,30.149248123168945,0.0,-1.0125749128064856e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.000114312468213,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735046386719,0.0,0.0,0.0001203773135785,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,8.891060861060396e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,0.0001203769279527,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,0.0005710045807063,286.349853515625,294.1499938964844,301.35791015625,297.6442565917969,302.4399719238281,301.3787536621094,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180573539808,3.136486625976431e-08,0.0012180259218439,-0.08097904920578,0.0,0.0,0.0,-0.0203616134822368,60.0,30.03350257873535,0.0,-1.0115673632071777e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,0.0001141808388638,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,0.000120238692034,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,8.880822133505717e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602600097656,0.0,0.0,0.0001202383209601,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0005703472415916,286.3280029296875,294.1499938964844,301.3305358886719,297.6190185546875,302.4590759277344,301.3504943847656,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166537344455,3.1200688255239584e-08,0.0012166225351393,-0.0805529356002807,0.0,0.0,0.0,-0.0202802252024412,60.0,29.805795669555664,0.0,-1.0092372093595261e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,0.0001141808388638,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,0.000120238692034,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,8.880822133505717e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602600097656,0.0,0.0,0.0001202383209601,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0005703472415916,286.3280029296875,294.1499938964844,301.3305358886719,297.6190185546875,302.4590759277344,301.3504943847656,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166537344455,3.1200688255239584e-08,0.0012166225351393,-0.0805529356002807,0.0,0.0,0.0,-0.0202802252024412,60.0,29.805795669555664,0.0,-1.0092372093595261e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,0.0001140644890256,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,0.0001201161576318,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435974121094,0.0,0.0,8.871770842233673e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,0.000120115786558,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.0005697661545127,286.3108215332031,294.1499938964844,301.30975341796875,297.599853515625,302.47369384765625,301.328857421875,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154134456068,3.105557055960162e-08,0.0012153823627159,-0.080176256597042,0.0,0.0,0.0,-0.0202082879841327,60.0,29.6265926361084,0.0,-1.0071798328681325e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.000114032998681,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,0.000120083001093,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,8.869321754900739e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,0.0001200826300191,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,0.0005696088774129,286.3065490722656,294.1499938964844,301.3047180175781,297.59521484375,302.4772644042969,301.3236083984375,285.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215077820234,3.1016302415309844e-08,0.001215046737343,-0.0800743177533149,0.0,0.0,0.0,-0.0201888214796781,60.0,29.58222198486328,0.0,-1.0066234779060325e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.0001138637599069,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,0.0001199047692352,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,8.856157364789397e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,0.0001199044054374,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,0.0005687636439688,286.2855834960937,294.1499938964844,301.2803649902344,297.5727233886719,302.4944152832031,301.2983703613281,285.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132730334997,3.0805249906507015e-08,0.0012132421834394,-0.0795264244079589,0.0,0.0,0.0,-0.0200841948390007,60.0,29.363636016845703,0.0,-1.0036359299192554e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.0001138637599069,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,0.0001199047692352,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,8.856157364789397e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,0.0001199044054374,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,0.0005687636439688,286.2855834960937,294.1499938964844,301.2803649902344,297.5727233886719,302.4944152832031,301.2983703613281,285.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132730334997,3.0805249906507015e-08,0.0012132421834394,-0.0795264244079589,0.0,0.0,0.0,-0.0200841948390007,60.0,29.363636016845703,0.0,-1.0036359299192554e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,0.0001136805221904,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,0.0001197117962874,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,8.841903763823211e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3142395019531,0.0,0.0,0.0001197114397655,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,0.0005678485031239,286.2650146484375,294.1499938964844,301.25738525390625,297.55157470703125,302.5107727050781,301.27447509765625,285.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113198172301,3.057675357354128e-08,0.0012112892000004,-0.0789331570267677,0.0,0.0,0.0,-0.0199709236621856,60.0,29.14926719665528,0.0,-1.0004064421309525e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,0.0001136805221904,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,0.0001197117962874,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,8.841903763823211e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3142395019531,0.0,0.0,0.0001197114397655,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,0.0005678485031239,286.2650146484375,294.1499938964844,301.25738525390625,297.55157470703125,302.5107727050781,301.27447509765625,285.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113198172301,3.057675357354128e-08,0.0012112892000004,-0.0789331570267677,0.0,0.0,0.0,-0.0199709236621856,60.0,29.14926719665528,0.0,-1.0004064421309525e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,0.0001135828570113,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,0.0001196089433506,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,8.834306936478242e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,0.0001196085868286,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,0.0005673607229255,286.2549133300781,294.1499938964844,301.2464294433594,297.5414428710937,302.5186462402344,301.26300048828125,285.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102781329303,3.045497010134568e-08,0.001210247632116,-0.0786169320344924,0.0,0.0,0.0,-0.0199105478823184,60.0,29.04362869262696,0.0,-9.986873550360545e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0001134810663643,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.000119501746667,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,8.826389239402488e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,0.0001195013974211,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,0.000566852337215,286.2449035644531,294.1499938964844,301.2357482910156,297.5316162109375,302.5263061523437,301.2518920898437,285.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091930257156,3.032804940517053e-08,0.0012091626413166,-0.0782873332500457,0.0,0.0,0.0,-0.0198476295918226,60.0,28.93909072875977,0.0,-9.96897284721854e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,0.0001132652396336,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.0001192744603031,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807922363281,0.0,0.0,8.809601422399282e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,0.0001192741110571,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,0.0005657743895426,286.22528076171875,294.1499938964844,301.21539306640625,297.5128173828125,302.5409240722656,301.2308654785156,285.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068923097103,3.0058949107569795e-08,0.0012068622745573,-0.0775884389877319,0.0,0.0,0.0,-0.0197142269462347,60.0,28.73403549194336,0.0,-9.931071787150358e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,0.0001132652396336,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.0001192744603031,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807922363281,0.0,0.0,8.809601422399282e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,0.0001192741110571,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,0.0005657743895426,286.22528076171875,294.1499938964844,301.21539306640625,297.5128173828125,302.5409240722656,301.2308654785156,285.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068923097103,3.0058949107569795e-08,0.0012068622745573,-0.0775884389877319,0.0,0.0,0.0,-0.0197142269462347,60.0,28.73403549194336,0.0,-9.931071787150358e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,0.0001130396485677,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,0.000119036893011,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,8.792053995421156e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,0.000119036551041,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,0.0005646476638503,286.2060852050781,294.1499938964844,301.1961975097656,297.4951171875,302.55487060546875,301.2108459472656,285.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044878676533,2.977768254197599e-08,0.0012044581817463,-0.0768578276038169,0.0,0.0,0.0,-0.0195747967809438,60.0,28.53280639648437,0.0,-9.89153505770446e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
