time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,0.0001130396485677,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,0.000119036893011,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,8.792053995421156e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,0.000119036551041,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,0.0005646476638503,286.2060852050781,294.1499938964844,301.1961975097656,297.4951171875,302.55487060546875,301.2108459472656,285.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044878676533,2.977768254197599e-08,0.0012044581817463,-0.0768578276038169,0.0,0.0,0.0,-0.0195747967809438,60.0,28.53280639648437,0.0,-9.89153505770446e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0001127997311414,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,0.0001187842353829,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,8.773392619332299e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0001187839006888,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.0005634494009427,286.1874084472656,294.1499938964844,301.1781005859375,297.4784240722656,302.5680236816406,301.192138671875,285.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019302230328,2.94785671428599e-08,0.0012019007699564,-0.0760807245969772,0.0,0.0,0.0,-0.0194265134632587,60.0,28.335956573486328,0.0,-9.84957537752962e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0001127997311414,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,0.0001187842353829,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,8.773392619332299e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0001187839006888,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.0005634494009427,286.1874084472656,294.1499938964844,301.1781005859375,297.4784240722656,302.5680236816406,301.192138671875,285.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019302230328,2.94785671428599e-08,0.0012019007699564,-0.0760807245969772,0.0,0.0,0.0,-0.0194265134632587,60.0,28.335956573486328,0.0,-9.84957537752962e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,0.0001125505586969,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0001185218352475,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,8.754010923439637e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0001185215078294,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,0.0005622048629447,286.16912841796875,294.1499938964844,301.1610717773437,297.46270751953125,302.58056640625,301.17437744140625,285.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992744402959,2.9167917858785586e-08,0.0011992452200502,-0.0752735137939453,0.0,0.0,0.0,-0.0192725155502557,60.0,28.142797470092773,0.0,-9.806091583186573e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,0.0001125505586969,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0001185218352475,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,8.754010923439637e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0001185215078294,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,0.0005622048629447,286.16912841796875,294.1499938964844,301.1610717773437,297.46270751953125,302.58056640625,301.17437744140625,285.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992744402959,2.9167917858785586e-08,0.0011992452200502,-0.0752735137939453,0.0,0.0,0.0,-0.0192725155502557,60.0,28.142797470092773,0.0,-9.806091583186573e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0001124223417718,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,0.0001183868080261,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,8.744037768337876e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,0.000118386480608,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,0.0005615644622594,286.16015625,294.1499938964844,301.15289306640625,297.4552001953125,302.5866394042969,301.1658630371094,285.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979073751717,2.9008068835878482e-08,0.0011978783877566,-0.0748580992221832,0.0,0.0,0.0,-0.0191932711750268,60.0,28.04754066467285,0.0,-9.783754251202481e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,0.0001122906105592,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,0.0001182480846182,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,8.733791764825583e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0001182477572001,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,0.0005609064828604,286.1512756347656,294.1499938964844,301.1449890136719,297.4478759765625,302.592529296875,301.1576232910156,285.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965032899752,2.8843844646075922e-08,0.0011964745353907,-0.0744312703609466,0.0,0.0,0.0,-0.0191118605434894,60.0,27.95315361022949,0.0,-9.760831432004125e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,0.0001120066226576,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,0.0001179490136564,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,8.711701957508922e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.0001179487007902,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.0005594880785793,286.13397216796875,294.1499938964844,301.1297912597656,297.43389892578125,302.6037902832031,301.1419677734375,285.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934764916077,2.848980962255609e-08,0.0011934479698538,-0.0735109746456146,0.0,0.0,0.0,-0.0189363546669483,60.0,27.765846252441406,0.0,-9.71150697637313e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,0.0001120066226576,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,0.0001179490136564,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,8.711701957508922e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.0001179487007902,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.0005594880785793,286.13397216796875,294.1499938964844,301.1297912597656,297.43389892578125,302.6037902832031,301.1419677734375,285.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934764916077,2.848980962255609e-08,0.0011934479698538,-0.0735109746456146,0.0,0.0,0.0,-0.0189363546669483,60.0,27.765846252441406,0.0,-9.71150697637313e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0001117409847211,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,0.00011766928219,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,8.691040420671925e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,0.0001176689693238,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,0.0005581612931564,286.1190490722656,294.1499938964844,301.1171264648437,297.4222106933594,302.6133117675781,301.1287536621094,285.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906458530575,2.8158670062339297e-08,0.0011906176805496,-0.0726500302553176,0.0,0.0,0.0,-0.0187721997499465,60.0,27.60200309753418,0.0,-9.665484412835212e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,0.0001117017891374,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,0.0001176280056824,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,8.687991794431582e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0001176276928163,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,0.0005579655407927,286.1170349121094,294.1499938964844,301.1154479980469,297.420654296875,302.6145935058594,301.12701416015625,285.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902281548827,2.8109813143828446e-08,0.0011902000987902,-0.0725229904055595,0.0,0.0,0.0,-0.0187479797750711,60.0,27.579540252685547,0.0,-9.65870299296512e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,0.000111357679998,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,0.0001172656266135,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,8.661226456752047e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.0001172653210232,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,0.0005562467267736,286.1006164550781,294.1499938964844,301.1018371582031,297.4081115722656,302.6247863769531,301.11297607421875,285.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865602573379,2.7680862046963746e-08,0.0011865325504913,-0.0714074820280075,0.0,0.0,0.0,-0.0185353327542543,60.0,27.39170837402344,0.0,-9.5992703563752e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,0.000111357679998,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,0.0001172656266135,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,8.661226456752047e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.0001172653210232,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,0.0005562467267736,286.1006164550781,294.1499938964844,301.1018371582031,297.4081115722656,302.6247863769531,301.11297607421875,285.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865602573379,2.7680862046963746e-08,0.0011865325504913,-0.0714074820280075,0.0,0.0,0.0,-0.0185353327542543,60.0,27.39170837402344,0.0,-9.5992703563752e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,0.000110982604383,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0001168706439784,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17340087890625,0.0,0.0,8.632052049506456e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,0.0001168703456642,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,0.0005543733132071,286.0846252441406,294.1499938964844,301.0888977050781,297.39617919921875,302.63446044921875,301.0996398925781,285.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182563137263,2.72133338086178e-08,0.0011825358960777,-0.070191353559494,0.0,0.0,0.0,-0.0183035638183355,60.0,27.202110290527344,0.0,-9.534700495805737e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,0.000110982604383,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0001168706439784,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17340087890625,0.0,0.0,8.632052049506456e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,0.0001168703456642,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,0.0005543733132071,286.0846252441406,294.1499938964844,301.0888977050781,297.39617919921875,302.63446044921875,301.0996398925781,285.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182563137263,2.72133338086178e-08,0.0011825358960777,-0.070191353559494,0.0,0.0,0.0,-0.0183035638183355,60.0,27.202110290527344,0.0,-9.534700495805737e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,0.000110783468699,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.0001166609363281,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,8.616562990937382e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,0.0001166606380138,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,0.0005533786606974,286.0768127441406,294.1499938964844,301.0826721191406,297.39044189453125,302.6391296386719,301.0932312011719,285.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804403038695,2.6965112809307363e-08,0.0011804132955148,-0.0695455521345138,0.0,0.0,0.0,-0.0181805100291967,60.0,27.10652732849121,0.0,-9.500507047732756e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0001105785850086,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,0.000116445175081,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,8.600627188570797e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,0.0001164448840427,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,0.0005523552536033,286.0691223144531,294.1499938964844,301.0765991210937,297.38482666015625,302.6436767578125,301.08697509765625,285.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782568180933,2.6709734868290983e-08,0.0011782300425693,-0.068881057202816,0.0,0.0,0.0,-0.0180539116263389,60.0,27.01058006286621,0.0,-9.465392736274225e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,0.0001101577145163,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,0.0001160019746748,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,8.567891927668825e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,0.0001160016836365,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,0.0005502530839294,286.0541076660156,294.1499938964844,301.0648193359375,297.3739624023437,302.6523742675781,301.074951171875,285.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737716849893,2.618514827190665e-08,0.0011737454915419,-0.0675157830119133,0.0,0.0,0.0,-0.0177938565611839,60.0,26.8186264038086,0.0,-9.39346449513323e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,0.0001101577145163,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,0.0001160019746748,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,8.567891927668825e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,0.0001160016836365,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,0.0005502530839294,286.0541076660156,294.1499938964844,301.0648193359375,297.3739624023437,302.6523742675781,301.074951171875,285.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737716849893,2.618514827190665e-08,0.0011737454915419,-0.0675157830119133,0.0,0.0,0.0,-0.0177938565611839,60.0,26.8186264038086,0.0,-9.39346449513323e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,0.0001097299100365,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,0.0001155514619313,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,8.53461679071188e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001155511781689,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0005481162806972,286.0395202636719,294.1499938964844,301.0534973144531,297.363525390625,302.6606140136719,301.0634155273437,285.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692122789099,2.5651925028569167e-08,0.0011691865511238,-0.0661276504397392,0.0,0.0,0.0,-0.0175295174121856,60.0,26.627614974975582,0.0,-9.320632443632348e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,0.0001097299100365,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,0.0001155514619313,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,8.53461679071188e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001155511781689,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0005481162806972,286.0395202636719,294.1499938964844,301.0534973144531,297.363525390625,302.6606140136719,301.0634155273437,285.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692122789099,2.5651925028569167e-08,0.0011691865511238,-0.0661276504397392,0.0,0.0,0.0,-0.0175295174121856,60.0,26.627614974975582,0.0,-9.320632443632348e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.0001093072714866,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,0.00011510639888,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,8.501744014210999e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,0.0001151061151176,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0005460052634589,286.025390625,294.1499938964844,301.0425720214844,297.3534240722656,302.66845703125,301.0522766113281,285.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647079372778,2.5125144631488183e-08,0.0011646827915683,-0.0647559240460395,0.0,0.0,0.0,-0.0172683726996183,60.0,26.43915748596192,0.0,-9.248959287333493e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.0001093072714866,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,0.00011510639888,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,8.501744014210999e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,0.0001151061151176,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0005460052634589,286.025390625,294.1499938964844,301.0425720214844,297.3534240722656,302.66845703125,301.0522766113281,285.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647079372778,2.5125144631488183e-08,0.0011646827915683,-0.0647559240460395,0.0,0.0,0.0,-0.0172683726996183,60.0,26.43915748596192,0.0,-9.248959287333493e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,0.0001089041179511,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0001146818467532,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,8.470386092085391e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,0.0001146815702668,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,0.0005439915112219,286.0116882324219,294.1499938964844,301.0319519042969,297.3436584472656,302.6759033203125,301.04156494140625,285.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604112805798,2.4622654137829162e-08,0.0011603867169469,-0.0634471103549003,0.0,0.0,0.0,-0.0170192699879407,60.0,26.25585174560547,0.0,-9.180847371226265e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,0.0001089041179511,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0001146818467532,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,8.470386092085391e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,0.0001146815702668,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,0.0005439915112219,286.0116882324219,294.1499938964844,301.0319519042969,297.3436584472656,302.6759033203125,301.04156494140625,285.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604112805798,2.4622654137829162e-08,0.0011603867169469,-0.0634471103549003,0.0,0.0,0.0,-0.0170192699879407,60.0,26.25585174560547,0.0,-9.180847371226265e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,0.0001087124983314,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,0.0001144800480687,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,8.455481292912737e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0001144797788583,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,0.0005430344026535,286.0050048828125,294.1499938964844,301.0267333984375,297.3388671875,302.6794738769531,301.03631591796875,285.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583697050809,2.438381052627392e-08,0.0011583453742787,-0.06282489746809,0.0,0.0,0.0,-0.0169008709490299,60.0,26.166772842407227,0.0,-9.148561019856061e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,0.0001085308467736,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.0001142887631431,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044006347656,0.0,0.0,8.441352838417515e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,0.0001142884866567,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,0.0005421270616352,285.9984436035156,294.1499938964844,301.0216064453125,297.3341064453125,302.6829528808594,301.0311279296875,285.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156433718279,2.4157399636237642e-08,0.001156409503892,-0.0622350089251995,0.0,0.0,0.0,-0.0167886298149824,60.0,26.07986068725586,0.0,-9.118006971675641e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,0.0001082009403035,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,0.000113941343443,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,8.415691991103813e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0001139410815085,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0005404792609624,285.985595703125,294.1499938964844,301.01141357421875,297.32470703125,302.68963623046875,301.0209045410156,285.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529169278219,2.37461961205554e-08,0.0011528931790962,-0.061163492500782,0.0,0.0,0.0,-0.0165847782045602,60.0,25.913198471069336,0.0,-9.0626471660471e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,0.0001082009403035,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,0.000113941343443,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,8.415691991103813e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0001139410815085,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0005404792609624,285.985595703125,294.1499938964844,301.01141357421875,297.32470703125,302.68963623046875,301.0209045410156,285.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529169278219,2.37461961205554e-08,0.0011528931790962,-0.061163492500782,0.0,0.0,0.0,-0.0165847782045602,60.0,25.913198471069336,0.0,-9.0626471660471e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,0.000107932719402,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,0.0001136588834924,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,8.394829637836665e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0001136586288339,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,0.0005391395534388,285.9736328125,294.1499938964844,301.0017395019531,297.3157958984375,302.6957397460937,301.01123046875,285.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500580003485,2.3411867999811875e-08,0.0011500346008688,-0.060292150825262,0.0,0.0,0.0,-0.0164190381765365,60.0,25.763477325439453,0.0,-9.017760760343665e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863952636719,0.0,0.0,0.0001079230860341,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,0.0001136487408075,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,8.394080214202404e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,0.000113648478873,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0005390914157032,285.97314453125,294.1499938964844,301.0013427734375,297.3154296875,302.69598388671875,301.0108337402344,285.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499553220346,2.3399858051220693e-08,0.0011499319225549,-0.0602608434855937,0.0,0.0,0.0,-0.0164130832999944,60.0,25.757492065429688,0.0,-9.016149959961697e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,0.0001077043343684,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.0001134183767135,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,8.377065387321636e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,0.000113418122055,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.0005379988579079,285.9610900878906,294.1499938964844,300.9913024902344,297.30615234375,302.70196533203125,301.0008544921875,285.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476234067231,2.312717839458856e-08,0.0011476003564894,-0.0595500692725181,0.0,0.0,0.0,-0.0162779055535793,60.0,25.614749908447266,0.0,-8.979625931715418e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,0.0001077043343684,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.0001134183767135,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,8.377065387321636e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,0.000113418122055,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.0005379988579079,285.9610900878906,294.1499938964844,300.9913024902344,297.30615234375,302.70196533203125,301.0008544921875,285.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476234067231,2.312717839458856e-08,0.0011476003564894,-0.0595500692725181,0.0,0.0,0.0,-0.0162779055535793,60.0,25.614749908447266,0.0,-8.979625931715418e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0001075564650818,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649719238281,0.0,0.0,0.0001132626566686,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,8.365563553525135e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0001132624020101,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,0.0005372603191062,285.9494323730469,294.1499938964844,300.981201171875,297.2968444824219,302.7076416015625,300.9908447265625,285.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460470268502,2.294282985815245e-08,0.0011460240930318,-0.059069488197565,0.0,0.0,0.0,-0.0161865167319774,60.0,25.48673820495605,0.0,-8.95497578312643e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0001075564650818,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649719238281,0.0,0.0,0.0001132626566686,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,8.365563553525135e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0001132624020101,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,0.0005372603191062,285.9494323730469,294.1499938964844,300.981201171875,297.2968444824219,302.7076416015625,300.9908447265625,285.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460470268502,2.294282985815245e-08,0.0011460240930318,-0.059069488197565,0.0,0.0,0.0,-0.0161865167319774,60.0,25.48673820495605,0.0,-8.95497578312643e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,0.0001075102845788,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0001132140241679,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,8.361970685655251e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,0.0001132137695094,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,0.000537029642146,285.9437866210937,294.1499938964844,300.97613525390625,297.29217529296875,302.7103271484375,300.98583984375,285.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455557541921,2.2885240369419083e-08,0.0011455328203737,-0.0589193478226661,0.0,0.0,0.0,-0.0161579735577106,60.0,25.42903709411621,0.0,-8.947282026383618e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569152832031,0.0,0.0,0.0001074833489838,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,0.0001131856479332,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,8.359875209862366e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,0.0001131854005507,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,0.0005368951242417,285.9382019042969,294.1499938964844,300.97100830078125,297.2874450683594,302.7129211425781,300.98077392578125,285.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452683247625,2.2851629921660788e-08,0.0011452455073595,-0.0588317215442657,0.0,0.0,0.0,-0.0161413103342056,60.0,25.37521743774414,0.0,-8.942792817379087e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.0001074872780009,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,0.0001131897879531,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,8.360180800082162e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,0.0001131895405706,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0005369148566387,285.9272766113281,294.1499938964844,300.96063232421875,297.27789306640625,302.71795654296875,300.9705505371094,285.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453076731413,2.2856450954122923e-08,0.0011452848557382,-0.058844294399023,0.0,0.0,0.0,-0.0161436907947063,60.0,25.278642654418945,0.0,-8.943436569097687e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.0001074872780009,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,0.0001131897879531,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,8.360180800082162e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,0.0001131895405706,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0005369148566387,285.9272766113281,294.1499938964844,300.96063232421875,297.27789306640625,302.71795654296875,300.9705505371094,285.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453076731413,2.2856450954122923e-08,0.0011452848557382,-0.058844294399023,0.0,0.0,0.0,-0.0161436907947063,60.0,25.278642654418945,0.0,-8.943436569097687e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
