time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.0001075770560419,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0001132843099185,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,8.367162081412971e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,0.0001132840698119,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,0.0005373634048737,285.916748046875,294.1499938964844,300.95001220703125,297.2680969238281,302.72265625,300.960205078125,285.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462637921795,2.2968240642740057e-08,0.0011462408583611,-0.0591357350349426,0.0,0.0,0.0,-0.0161991100758314,60.0,25.200578689575195,0.0,-8.958371466860626e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.0001075770560419,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0001132843099185,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,8.367162081412971e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,0.0001132840698119,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,0.0005373634048737,285.916748046875,294.1499938964844,300.95001220703125,297.2680969238281,302.72265625,300.960205078125,285.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462637921795,2.2968240642740057e-08,0.0011462408583611,-0.0591357350349426,0.0,0.0,0.0,-0.0161991100758314,60.0,25.200578689575195,0.0,-8.958371466860626e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,0.0001077300039469,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,0.0001134453705162,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,8.3790575445164e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0001134451304096,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,0.0005381274968385,285.9065856933594,294.1499938964844,300.9402770996094,297.2591247558594,302.72705078125,300.9500732421875,285.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478929081931,2.315876201919309e-08,0.0011478697415441,-0.0596323981881141,0.0,0.0,0.0,-0.0162935592234134,60.0,25.138975143432617,0.0,-8.983852950450456e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,0.0001077300039469,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,0.0001134453705162,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,8.3790575445164e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0001134451304096,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,0.0005381274968385,285.9065856933594,294.1499938964844,300.9402770996094,297.2591247558594,302.72705078125,300.9500732421875,285.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478929081931,2.315876201919309e-08,0.0011478697415441,-0.0596323981881141,0.0,0.0,0.0,-0.0162935592234134,60.0,25.138975143432617,0.0,-8.983852950450456e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0001079064750229,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,0.0001136311984737,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,8.392782183364034e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,0.0001136309583671,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.0005390091100707,285.896728515625,294.1499938964844,300.9326477050781,297.2520751953125,302.731201171875,300.94110107421875,285.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497723171487,2.337858973078255e-08,0.001149748917669,-0.0602054111659526,0.0,0.0,0.0,-0.0164025351405143,60.0,25.090484619140625,0.0,-9.013298551963089e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0001079064750229,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,0.0001136311984737,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,8.392782183364034e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,0.0001136309583671,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.0005390091100707,285.896728515625,294.1499938964844,300.9326477050781,297.2520751953125,302.731201171875,300.94110107421875,285.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497723171487,2.337858973078255e-08,0.001149748917669,-0.0602054111659526,0.0,0.0,0.0,-0.0164025351405143,60.0,25.090484619140625,0.0,-9.013298551963089e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0001080050424207,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,0.0001137349900091,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,8.400448132306337e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,0.0001137347571784,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,0.0005395014886744,285.8919677734375,294.1499938964844,300.9295349121094,297.24920654296875,302.7331848144531,300.9373474121094,285.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508224997669,2.3501380397306093e-08,0.0011507989838719,-0.0605254545807838,0.0,0.0,0.0,-0.0164634082466363,60.0,25.071399688720703,0.0,-9.029767511492537e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0001081076916307,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,0.0001138430816354,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,8.408432040596381e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,0.0001138428488047,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,0.000540014298167,285.8872985839844,294.1499938964844,300.9268798828125,297.24676513671875,302.7351379394531,300.9339599609375,285.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519163381308,2.3629262102531363e-08,0.0011518927058205,-0.0608587488532066,0.0,0.0,0.0,-0.0165268052369356,60.0,25.0547103881836,0.0,-9.046934934531237e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0001083238093997,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,0.0001140706517617,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,8.425240230280906e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,0.000114070426207,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,0.000541093875654,285.8781433105469,294.1499938964844,300.9228820800781,297.2431030273437,302.73895263671875,300.9281616210937,285.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542176362127,2.389849562689505e-08,0.0011541937710717,-0.0615603774785995,0.0,0.0,0.0,-0.0166602693498134,60.0,25.02687644958496,0.0,-9.083131402576329e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0001083238093997,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,0.0001140706517617,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,8.425240230280906e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,0.000114070426207,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,0.000541093875654,285.8781433105469,294.1499938964844,300.9228820800781,297.2431030273437,302.73895263671875,300.9281616210937,285.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542176362127,2.389849562689505e-08,0.0011541937710717,-0.0615603774785995,0.0,0.0,0.0,-0.0166602693498134,60.0,25.02687644958496,0.0,-9.083131402576329e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.0001085568947019,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,0.0001143160989158,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,8.443368278676644e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,0.0001143158733611,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,0.0005422582617029,285.8693542480469,294.1499938964844,300.9205017089844,297.24090576171875,302.7426147460937,300.9241638183594,285.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567006586119,2.4188882008502333e-08,0.001156676444225,-0.0623170360922813,0.0,0.0,0.0,-0.0168042257428169,60.0,25.008480072021484,0.0,-9.122253175064544e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.0001085568947019,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,0.0001143160989158,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,8.443368278676644e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,0.0001143158733611,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,0.0005422582617029,285.8693542480469,294.1499938964844,300.9205017089844,297.24090576171875,302.7426147460937,300.9241638183594,285.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567006586119,2.4188882008502333e-08,0.001156676444225,-0.0623170360922813,0.0,0.0,0.0,-0.0168042257428169,60.0,25.008480072021484,0.0,-9.122253175064544e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,0.000108800799353,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,0.0001145729402196,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,8.462338155368343e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,0.0001145727146649,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,0.0005434767226688,285.8608703613281,294.1499938964844,300.9195861816406,297.24005126953125,302.7462158203125,300.9217834472656,285.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592988157644,2.4492752714877497e-08,0.0011592743685469,-0.0631087198853492,0.0,0.0,0.0,-0.0169548653066158,60.0,24.99755477905273,0.0,-9.163280623170068e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,0.000108800799353,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,0.0001145729402196,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,8.462338155368343e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,0.0001145727146649,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,0.0005434767226688,285.8608703613281,294.1499938964844,300.9195861816406,297.24005126953125,302.7462158203125,300.9217834472656,285.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592988157644,2.4492752714877497e-08,0.0011592743685469,-0.0631087198853492,0.0,0.0,0.0,-0.0169548653066158,60.0,24.99755477905273,0.0,-9.163280623170068e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,0.0001090510704671,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,0.0001148364899563,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,8.481803524773568e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0001148362644016,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,0.0005447269650176,285.8527526855469,294.1499938964844,300.91998291015625,297.2403869628906,302.749755859375,300.9208374023437,285.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619649594649,2.480456195996794e-08,0.0011619401630014,-0.0639209598302841,0.0,0.0,0.0,-0.0171094387769699,60.0,24.993614196777344,0.0,-9.205475492990445e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,0.0001090510704671,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,0.0001148364899563,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,8.481803524773568e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0001148362644016,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,0.0005447269650176,285.8527526855469,294.1499938964844,300.91998291015625,297.2403869628906,302.749755859375,300.9208374023437,285.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619649594649,2.480456195996794e-08,0.0011619401630014,-0.0639209598302841,0.0,0.0,0.0,-0.0171094387769699,60.0,24.993614196777344,0.0,-9.205475492990445e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,0.0001091775047825,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,0.0001149696254287,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,8.491636981489137e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774169921875,0.0,0.0,0.00011496940715,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0005453585763461,285.8487548828125,294.1499938964844,300.9206237792969,297.2409973144531,302.75152587890625,300.9206848144531,285.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633117683231,2.4962080402701762e-08,0.0011632868554443,-0.0643312409520149,0.0,0.0,0.0,-0.0171875283122062,60.0,24.99258804321289,0.0,-9.226828723285509e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.000109304099169,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0001151029282482,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,8.501482079736888e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,0.0001151027099695,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,0.0005459909443743,285.8448181152344,294.1499938964844,300.9215393066406,297.2418212890625,302.7532653808594,300.9209289550781,285.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646603234112,2.5119796021044752e-08,0.0011646351777017,-0.0647419989109039,0.0,0.0,0.0,-0.0172657128423452,60.0,24.99297142028809,0.0,-9.248233112657545e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,0.000109555752715,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0001153679259005,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,8.521055133314803e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001153677076217,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,0.0005472480552271,285.83721923828125,294.1499938964844,300.9241027832031,297.24420166015625,302.7567749023437,300.92236328125,286.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673412518575,2.543333010862625e-08,0.001167315756902,-0.0655584782361984,0.0,0.0,0.0,-0.0174211431294679,60.0,24.9971923828125,0.0,-9.29085715029032e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,0.000109555752715,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0001153679259005,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,8.521055133314803e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001153677076217,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,0.0005472480552271,285.83721923828125,294.1499938964844,300.9241027832031,297.24420166015625,302.7567749023437,300.92236328125,286.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673412518575,2.543333010862625e-08,0.001167315756902,-0.0655584782361984,0.0,0.0,0.0,-0.0174211431294679,60.0,24.9971923828125,0.0,-9.29085715029032e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.000109802269435,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,0.0001156275102403,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,8.540227281628177e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0001156272992375,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.000548479554709,285.8299255371094,294.1499938964844,300.9275207519531,297.24737548828125,302.76025390625,300.9249267578125,286.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169967232272,2.57404551007312e-08,0.0011699415044859,-0.0663581416010856,0.0,0.0,0.0,-0.0175733957439661,60.0,25.00487327575684,0.0,-9.332705275255648e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.000109802269435,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,0.0001156275102403,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,8.540227281628177e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0001156272992375,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.000548479554709,285.8299255371094,294.1499938964844,300.9275207519531,297.24737548828125,302.76025390625,300.9249267578125,286.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169967232272,2.57404551007312e-08,0.0011699415044859,-0.0663581416010856,0.0,0.0,0.0,-0.0175733957439661,60.0,25.00487327575684,0.0,-9.332705275255648e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,0.0001100402150768,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,0.0001158780796686,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,8.558733679819852e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.0001158778686658,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0005496682133525,285.822998046875,294.1499938964844,300.93170166015625,297.2511901855469,302.7637634277344,300.9284362792969,286.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725020594894,2.6036909517301865e-08,0.0011724759824573,-0.067129909992218,0.0,0.0,0.0,-0.0177203584462404,60.0,25.01456642150879,0.0,-9.37318844762558e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,0.0001100402150768,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,0.0001158780796686,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,8.558733679819852e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.0001158778686658,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0005496682133525,285.822998046875,294.1499938964844,300.93170166015625,297.2511901855469,302.7637634277344,300.9284362792969,286.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725020594894,2.6036909517301865e-08,0.0011724759824573,-0.067129909992218,0.0,0.0,0.0,-0.0177203584462404,60.0,25.01456642150879,0.0,-9.37318844762558e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,0.0001102666719816,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,0.0001161165419034,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,8.576346590416506e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.0001161163309006,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,0.0005507994792424,285.8163757324219,294.1499938964844,300.9364013671875,297.25555419921875,302.7673034667969,300.9326477050781,286.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749144177883,2.631904116867645e-08,0.0011748881079256,-0.0678642839193344,0.0,0.0,0.0,-0.0178602207452058,60.0,25.02515983581543,0.0,-9.411797208258577e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,0.0001102666719816,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,0.0001161165419034,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,8.576346590416506e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.0001161163309006,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,0.0005507994792424,285.8163757324219,294.1499938964844,300.9364013671875,297.25555419921875,302.7673034667969,300.9326477050781,286.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749144177883,2.631904116867645e-08,0.0011748881079256,-0.0678642839193344,0.0,0.0,0.0,-0.0178602207452058,60.0,25.02515983581543,0.0,-9.411797208258577e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001103746690205,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,0.0001162302651209,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,8.584745955886319e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0001162300541182,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.0005513389478437,285.8132019042969,294.1499938964844,300.9389343261719,297.25787353515625,302.76910400390625,300.9349670410156,286.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760648339986,2.6453587764763146e-08,0.0011760384077206,-0.0682144612073898,0.0,0.0,0.0,-0.0179269202053546,60.0,25.030506134033203,0.0,-9.430237213337025e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,0.0001104791590478,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,0.000116340292152,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,8.592872472945601e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,0.0001163400884252,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,0.0005518609541468,285.81011962890625,294.1499938964844,300.9415588378906,297.2602844238281,302.7708740234375,300.9374389648437,286.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771779973059,2.6583766299381764e-08,0.0011771513381972,-0.0685532465577125,0.0,0.0,0.0,-0.01799145527184,60.0,25.03575325012207,0.0,-9.448095994457617e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,0.0001106765630538,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,0.000116548166261,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,8.608225471107289e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0001165479625342,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,0.000552847108338,285.8041687011719,294.1499938964844,300.9469909667969,297.2652893066406,302.7745056152344,300.942626953125,286.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792808072641,2.682970468015356e-08,0.0011792539153248,-0.0691932290792465,0.0,0.0,0.0,-0.018113374710083,60.0,25.045425415039062,0.0,-9.481880880457538e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,0.0001106765630538,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,0.000116548166261,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,8.608225471107289e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0001165479625342,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,0.000552847108338,285.8041687011719,294.1499938964844,300.9469909667969,297.2652893066406,302.7745056152344,300.942626953125,286.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792808072641,2.682970468015356e-08,0.0011792539153248,-0.0691932290792465,0.0,0.0,0.0,-0.018113374710083,60.0,25.045425415039062,0.0,-9.481880880457538e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,0.0001108576834667,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.000116738883662,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,8.622311725048348e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,0.0001167386872111,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0005537518882192,285.7985534667969,294.1499938964844,300.9525146484375,297.2704162597656,302.7781677246094,300.94805908203125,286.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812100419774,2.7055341078607853e-08,0.0011811830336228,-0.0697803124785423,0.0,0.0,0.0,-0.0182252302765846,60.0,25.05351829528809,0.0,-9.512929466382049e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,0.0001108576834667,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.000116738883662,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,8.622311725048348e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,0.0001167386872111,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0005537518882192,285.7985534667969,294.1499938964844,300.9525146484375,297.2704162597656,302.7781677246094,300.94805908203125,286.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812100419774,2.7055341078607853e-08,0.0011811830336228,-0.0697803124785423,0.0,0.0,0.0,-0.0182252302765846,60.0,25.05351829528809,0.0,-9.512929466382049e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,0.0001110225857701,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,0.0001169125389424,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,8.635137783130631e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,0.0001169123352156,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,0.0005545757012441,285.7933044433594,294.1499938964844,300.9580383300781,297.2755126953125,302.7818908691406,300.9535827636719,286.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829666327685,2.726077852344133e-08,0.0011829393915832,-0.0703147798776626,0.0,0.0,0.0,-0.0183270741254091,60.0,25.05949592590332,0.0,-9.541243173316617e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,0.0001110225857701,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,0.0001169125389424,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,8.635137783130631e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,0.0001169123352156,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,0.0005545757012441,285.7933044433594,294.1499938964844,300.9580383300781,297.2755126953125,302.7818908691406,300.9535827636719,286.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829666327685,2.726077852344133e-08,0.0011829393915832,-0.0703147798776626,0.0,0.0,0.0,-0.0183270741254091,60.0,25.05949592590332,0.0,-9.541243173316617e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0001111727688112,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9157409667969,0.0,0.0,0.0001170706746052,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,8.646817150292918e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001170704781543,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,0.0005553259397856,285.7883605957031,294.1499938964844,300.9634094238281,297.28045654296875,302.78564453125,300.95904541015625,286.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845662957057,2.7447862649410133e-08,0.0011845389381051,-0.0708014443516731,0.0,0.0,0.0,-0.0184198189526796,60.0,25.06308555603028,0.0,-9.567063585791402e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0001111727688112,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9157409667969,0.0,0.0,0.0001170706746052,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,8.646817150292918e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001170704781543,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,0.0005553259397856,285.7883605957031,294.1499938964844,300.9634094238281,297.28045654296875,302.78564453125,300.95904541015625,286.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845662957057,2.7447862649410133e-08,0.0011845389381051,-0.0708014443516731,0.0,0.0,0.0,-0.0184198189526796,60.0,25.06308555603028,0.0,-9.567063585791402e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.0001112430472858,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.00011714467837,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,8.652282849652693e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,0.0001171444819192,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,0.0005556770483963,285.7860412597656,294.1499938964844,300.9659729003906,297.2828063964844,302.7875366210937,300.9617004394531,286.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185314846225,2.7535408619883128e-08,0.0011852872557938,-0.0710291638970375,0.0,0.0,0.0,-0.0184632185846567,60.0,25.0639877319336,0.0,-9.57915844423951e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,0.0001113100297516,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.0001172152115032,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,8.657492435304448e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,0.0001172150223283,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,0.0005560116842389,285.7838134765625,294.1499938964844,300.96844482421875,297.2850952148437,302.7894287109375,300.9642944335937,286.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860283557325,2.7618851206057122e-08,0.0011860006488859,-0.0712461993098259,0.0,0.0,0.0,-0.0185045823454856,60.0,25.064159393310547,0.0,-9.59069339501184e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,0.0001114368860726,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,0.000117348798085,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,8.667358633829281e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,0.0001173486089101,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,0.0005566453910432,285.779541015625,294.1499938964844,300.9730224609375,297.289306640625,302.7932434082031,300.9691467285156,286.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873794719576,2.777687413413333e-08,0.001187351765111,-0.0716571882367134,0.0,0.0,0.0,-0.018582921475172,60.0,25.06260299682617,0.0,-9.612557505533917e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
