time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,0.0001114368860726,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,0.000117348798085,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,8.667358633829281e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,0.0001173486089101,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,0.0005566453910432,285.779541015625,294.1499938964844,300.9730224609375,297.289306640625,302.7932434082031,300.9691467285156,286.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873794719576,2.777687413413333e-08,0.001187351765111,-0.0716571882367134,0.0,0.0,0.0,-0.018582921475172,60.0,25.06260299682617,0.0,-9.612557505533917e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,0.0001115558698074,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,0.0001174740827991,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,8.676612196722999e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,0.0001174739009002,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0005572398076765,285.775634765625,294.1499938964844,300.9769592285156,297.2929382324219,302.79705810546875,300.9735107421875,286.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188646769151,2.7925084467028682e-08,0.0011886188294738,-0.072042629122734,0.0,0.0,0.0,-0.0186563935130834,60.0,25.058536529541016,0.0,-9.633086506255496e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,0.0001115558698074,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,0.0001174740827991,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,8.676612196722999e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,0.0001174739009002,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0005572398076765,285.775634765625,294.1499938964844,300.9769592285156,297.2929382324219,302.79705810546875,300.9735107421875,286.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188646769151,2.7925084467028682e-08,0.0011886188294738,-0.072042629122734,0.0,0.0,0.0,-0.0186563935130834,60.0,25.058536529541016,0.0,-9.633086506255496e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,0.0001116689454647,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0001175931538455,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,8.685406646691263e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,0.0001175929719465,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,0.0005578047130256,285.7720642089844,294.1499938964844,300.98016357421875,297.2958679199219,302.8008728027344,300.97723388671875,286.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898510856553,2.8065938906252092e-08,0.0011898230295628,-0.0724089071154594,0.0,0.0,0.0,-0.0187262203544378,60.0,25.052059173583984,0.0,-9.652616483890597e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,0.0001116689454647,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0001175931538455,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,8.685406646691263e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,0.0001175929719465,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,0.0005578047130256,285.7720642089844,294.1499938964844,300.98016357421875,297.2958679199219,302.8008728027344,300.97723388671875,286.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898510856553,2.8065938906252092e-08,0.0011898230295628,-0.0724089071154594,0.0,0.0,0.0,-0.0187262203544378,60.0,25.052059173583984,0.0,-9.652616483890597e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001117745996452,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.0001177044105133,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,8.693624113220721e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,0.0001177042286144,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,0.0005583325400948,285.76885986328125,294.1499938964844,300.982421875,297.2979736328125,302.8046569824219,300.98004150390625,286.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909762397408,2.8197543855412732e-08,0.0011909480672329,-0.0727511122822761,0.0,0.0,0.0,-0.0187914613634347,60.0,25.04241180419922,0.0,-9.670881695456049e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001117745996452,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.0001177044105133,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,8.693624113220721e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,0.0001177042286144,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,0.0005583325400948,285.76885986328125,294.1499938964844,300.982421875,297.2979736328125,302.8046569824219,300.98004150390625,286.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909762397408,2.8197543855412732e-08,0.0011909480672329,-0.0727511122822761,0.0,0.0,0.0,-0.0187914613634347,60.0,25.04241180419922,0.0,-9.670881695456049e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,0.0001118236978072,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,0.0001177561061922,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,8.697441808180884e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,0.0001177559242933,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0005585778271779,285.7674560546875,294.1499938964844,300.9831848144531,297.2986755371094,302.8064880371094,300.9808959960937,286.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914989445358,2.8258693163252253e-08,0.0011914706556126,-0.0729101002216339,0.0,0.0,0.0,-0.0188217740505933,60.0,25.03579902648925,0.0,-9.679374812776589e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.0001118717846111,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,0.0001178067468572,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,8.701181650394574e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,0.0001178065649583,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,0.0005588181084021,285.7660827636719,294.1499938964844,300.983642578125,297.2991027832031,302.808349609375,300.9815673828125,286.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920108227059,2.8318590139519983e-08,0.0011919825337827,-0.0730658397078514,0.0,0.0,0.0,-0.0188514664769172,60.0,25.02858543395996,0.0,-9.687697399840545e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,0.0001119642911362,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,0.0001179041573777,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,8.708376117283478e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0001179039827547,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,0.0005592802772298,285.7635498046875,294.1499938964844,300.983642578125,297.2991027832031,302.8119812011719,300.9823913574219,286.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929972097277,2.8433815302264523e-08,0.0011929688043892,-0.0733654052019119,0.0,0.0,0.0,-0.0189085938036441,60.0,25.012460708618164,0.0,-9.703717296360993e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,0.0001119642911362,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,0.0001179041573777,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,8.708376117283478e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0001179039827547,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,0.0005592802772298,285.7635498046875,294.1499938964844,300.983642578125,297.2991027832031,302.8119812011719,300.9823913574219,286.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929972097277,2.8433815302264523e-08,0.0011929688043892,-0.0733654052019119,0.0,0.0,0.0,-0.0189085938036441,60.0,25.012460708618164,0.0,-9.703717296360993e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,0.0001120452507166,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0001179894024971,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,8.714672003407031e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832702636719,0.0,0.0,0.0001179892278742,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,0.0005596847040578,285.76141357421875,294.1499938964844,300.9822998046875,297.2978515625,302.8154296875,300.9815368652344,286.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938586831092,2.853463954011204e-08,0.0011938301613554,-0.0736275166273117,0.0,0.0,0.0,-0.0189585722982883,60.0,24.99055862426757,0.0,-9.717745541593105e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,0.0001120452507166,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0001179894024971,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,8.714672003407031e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832702636719,0.0,0.0,0.0001179892278742,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,0.0005596847040578,285.76141357421875,294.1499938964844,300.9822998046875,297.2978515625,302.8154296875,300.9815368652344,286.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938586831092,2.853463954011204e-08,0.0011938301613554,-0.0736275166273117,0.0,0.0,0.0,-0.0189585722982883,60.0,24.99055862426757,0.0,-9.717745541593105e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,0.0001121223394875,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,0.0001180705730803,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,8.720667392481118e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.0001180703984573,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,0.0005600698641501,285.7593994140625,294.1499938964844,300.9794311523437,297.29522705078125,302.81884765625,300.98004150390625,286.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946806916967,2.8630649850924783e-08,0.0011946521699428,-0.073877103626728,0.0,0.0,0.0,-0.019006174057722,60.0,24.96654891967773,0.0,-9.731113692623697e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,0.0001121223394875,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,0.0001180705730803,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,8.720667392481118e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.0001180703984573,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,0.0005600698641501,285.7593994140625,294.1499938964844,300.9794311523437,297.29522705078125,302.81884765625,300.98004150390625,286.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946806916967,2.8630649850924783e-08,0.0011946521699428,-0.073877103626728,0.0,0.0,0.0,-0.019006174057722,60.0,24.96654891967773,0.0,-9.731113692623697e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0001121804307331,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.0001181317420559,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,8.725185034563765e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,0.0001181315747089,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,0.0005603600875474,285.758056640625,294.1499938964844,300.9749450683594,297.29107666015625,302.82183837890625,300.9753723144531,286.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195297925733,2.8702981325068322e-08,0.0011952692875638,-0.074065126478672,0.0,0.0,0.0,-0.0190420243889093,60.0,24.93184280395508,0.0,-9.741192030787717e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0001121804307331,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.0001181317420559,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,8.725185034563765e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,0.0001181315747089,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,0.0005603600875474,285.758056640625,294.1499938964844,300.9749450683594,297.29107666015625,302.82183837890625,300.9753723144531,286.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195297925733,2.8702981325068322e-08,0.0011952692875638,-0.074065126478672,0.0,0.0,0.0,-0.0190420243889093,60.0,24.93184280395508,0.0,-9.741192030787717e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0001122138492064,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,0.0001181669358629,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,8.727784734219313e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,0.0001181667685159,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,0.0005605270853266,285.7572937011719,294.1499938964844,300.9720153808594,297.28839111328125,302.8233947753906,300.9735717773437,286.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956539237871,2.8744604918529152e-08,0.0011956251692026,-0.0741733238101005,0.0,0.0,0.0,-0.0190626587718725,60.0,24.916484832763672,0.0,-9.746992901682461e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,0.0001122391695389,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,0.0001181935949716,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,8.729752880753949e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,0.0001181934276246,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,0.0005606535705737,285.7566833496094,294.1499938964844,300.9686279296875,297.2852478027344,302.8248291015625,300.970703125,286.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959227267652,2.877612459428748e-08,0.0011958939721807,-0.0742552503943443,0.0,0.0,0.0,-0.0190782807767391,60.0,24.89714241027832,0.0,-9.751387608503137e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,0.0001122858811868,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710021972656,0.0,0.0,0.0001182427804451,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,8.733385766390711e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,0.0001182426130981,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702697753906,0.0,0.0,0.000560886983294,285.75555419921875,294.1499938964844,300.9603576660156,297.27764892578125,302.8276062011719,300.9643249511719,286.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964220320805,2.8834284293566283e-08,0.0011963931610807,-0.0744064226746559,0.0,0.0,0.0,-0.0191071238368749,60.0,24.85618019104004,0.0,-9.759498453831841e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,0.0001122858811868,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710021972656,0.0,0.0,0.0001182427804451,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,8.733385766390711e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,0.0001182426130981,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702697753906,0.0,0.0,0.000560886983294,285.75555419921875,294.1499938964844,300.9603576660156,297.27764892578125,302.8276062011719,300.9643249511719,286.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964220320805,2.8834284293566283e-08,0.0011963931610807,-0.0744064226746559,0.0,0.0,0.0,-0.0191071238368749,60.0,24.85618019104004,0.0,-9.759498453831841e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,0.0001123151523643,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689270019531,0.0,0.0,0.0001182735941256,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,8.735661685932428e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,0.0001182734340545,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,0.0005610332009382,285.75494384765625,294.1499938964844,300.95001220703125,297.2680969238281,302.8298034667969,300.953857421875,286.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967320460826,2.887069960877397e-08,0.0011967031750828,-0.0745010673999786,0.0,0.0,0.0,-0.0191251691430807,60.0,24.806772232055664,0.0,-9.764578123849789e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,0.0001123151523643,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689270019531,0.0,0.0,0.0001182735941256,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,8.735661685932428e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,0.0001182734340545,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,0.0005610332009382,285.75494384765625,294.1499938964844,300.95001220703125,297.2680969238281,302.8298034667969,300.953857421875,286.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967320460826,2.887069960877397e-08,0.0011967031750828,-0.0745010673999786,0.0,0.0,0.0,-0.0191251691430807,60.0,24.806772232055664,0.0,-9.764578123849789e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,0.0001123449255828,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,0.0001183049462269,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,8.737976895645261e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0001183047861559,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0005611820379272,285.7543334960937,294.1499938964844,300.9363098144531,297.2593994140625,302.83203125,300.94354248046875,286.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970513733103,2.8907750859730186e-08,0.0011970225023105,-0.0745973661541938,0.0,0.0,0.0,-0.0191435497254133,60.0,24.757266998291016,0.0,-9.769748743337916e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,0.0001123449255828,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,0.0001183049462269,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,8.737976895645261e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0001183047861559,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0005611820379272,285.7543334960937,294.1499938964844,300.9363098144531,297.2593994140625,302.83203125,300.94354248046875,286.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970513733103,2.8907750859730186e-08,0.0011970225023105,-0.0745973661541938,0.0,0.0,0.0,-0.0191435497254133,60.0,24.757266998291016,0.0,-9.769748743337916e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001123608890338,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.000118321753689,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,8.73921817401424e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,0.000118321593618,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,0.0005612618406303,285.7543640136719,294.1499938964844,300.9183044433594,297.2543334960937,302.8331604003906,300.9256286621094,286.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972185457125,2.8927590989269447e-08,0.0011971896747127,-0.0746489390730857,0.0,0.0,0.0,-0.0191533733159303,60.0,24.714643478393555,0.0,-9.772517728379172e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001123608890338,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.000118321753689,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,8.73921817401424e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,0.000118321593618,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,0.0005612618406303,285.7543640136719,294.1499938964844,300.9183044433594,297.2543334960937,302.8331604003906,300.9256286621094,286.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972185457125,2.8927590989269447e-08,0.0011971896747127,-0.0746489390730857,0.0,0.0,0.0,-0.0191533733159303,60.0,24.714643478393555,0.0,-9.772517728379172e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,0.0001123695983551,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,0.0001183309141197,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,8.73989483807236e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0001183307613246,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,0.000561305321753,285.7543640136719,294.1499938964844,300.90777587890625,297.2530822753906,302.8337707519531,300.9167785644531,286.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973103974014,2.8938410778778244e-08,0.0011972815264016,-0.0746770575642585,0.0,0.0,0.0,-0.0191587321460247,60.0,24.6927433013916,0.0,-9.774028342235397e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,0.0001123765105148,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,0.0001183381973532,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,8.740432531340048e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0001183380445581,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,0.0005613398971036,285.7544250488281,294.1499938964844,300.89630126953125,297.2525939941406,302.8341979980469,300.9067077636719,286.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973838554695,2.8947003016810413e-08,0.0011973549844697,-0.0746993869543075,0.0,0.0,0.0,-0.0191629920154809,60.0,24.67267417907715,0.0,-9.77522773837336e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,0.0001123877445934,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0001183500207844,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,8.74130564625375e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,0.0001183498679893,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0005613960674963,285.7547302246094,294.1499938964844,300.87060546875,297.2538146972656,302.8347473144531,300.88458251953125,286.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975042289122,2.8960945641642866e-08,0.0011974752414971,-0.074735626578331,0.0,0.0,0.0,-0.0191699098795652,60.0,24.63564109802246,0.0,-9.77717391492661e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,0.0001123877445934,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0001183500207844,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,8.74130564625375e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,0.0001183498679893,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0005613960674963,285.7547302246094,294.1499938964844,300.87060546875,297.2538146972656,302.8347473144531,300.88458251953125,286.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975042289122,2.8960945641642866e-08,0.0011974752414971,-0.074735626578331,0.0,0.0,0.0,-0.0191699098795652,60.0,24.63564109802246,0.0,-9.77717391492661e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619689941406,0.0,0.0,0.0001123936890508,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,0.0001183562781079,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,8.74176766956225e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0001183561253128,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0005614258116111,285.75537109375,294.1499938964844,300.8414611816406,297.2577514648437,302.8344421386719,300.8578796386719,286.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975666275247,2.8968299758957986e-08,0.0011975377565249,-0.0747547373175621,0.0,0.0,0.0,-0.0191735532134771,60.0,24.606061935424805,0.0,-9.77820064917978e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619689941406,0.0,0.0,0.0001123936890508,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,0.0001183562781079,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,8.74176766956225e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0001183561253128,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0005614258116111,285.75537109375,294.1499938964844,300.8414611816406,297.2577514648437,302.8344421386719,300.8578796386719,286.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975666275247,2.8968299758957986e-08,0.0011975377565249,-0.0747547373175621,0.0,0.0,0.0,-0.0191735532134771,60.0,24.606061935424805,0.0,-9.77820064917978e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0001123968613683,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0001183596104965,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,8.74201359692961e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,0.0001183594649774,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,0.0005614417605102,285.7562255859375,294.1499938964844,300.8092041015625,297.2640991210937,302.83355712890625,300.8285827636719,286.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976002715528,2.8972202414934145e-08,0.0011975712841376,-0.0747648850083351,0.0,0.0,0.0,-0.0191754885017871,60.0,24.58072662353516,0.0,-9.77874563545811e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0001123968613683,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0001183596104965,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,8.74201359692961e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,0.0001183594649774,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,0.0005614417605102,285.7562255859375,294.1499938964844,300.8092041015625,297.2640991210937,302.83355712890625,300.8285827636719,286.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976002715528,2.8972202414934145e-08,0.0011975712841376,-0.0747648850083351,0.0,0.0,0.0,-0.0191754885017871,60.0,24.58072662353516,0.0,-9.77874563545811e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0001123962574638,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,0.0001183589702122,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,8.741966303205118e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0001183588246931,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0005614387919194,285.75738525390625,294.1499938964844,300.77410888671875,297.27252197265625,302.8318176269531,300.79571533203125,286.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971394172572218e-08,0.001197564182803,-0.0747627839446067,0.0,0.0,0.0,-0.0191750880330801,60.0,24.56131172180176,0.0,-9.77863336970586e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0001123962574638,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,0.0001183589702122,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,8.741966303205118e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0001183588246931,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0005614387919194,285.75738525390625,294.1499938964844,300.77410888671875,297.27252197265625,302.8318176269531,300.79571533203125,286.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971394172572218e-08,0.001197564182803,-0.0747627839446067,0.0,0.0,0.0,-0.0191750880330801,60.0,24.56131172180176,0.0,-9.77863336970586e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,0.0001123947804444,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85919189453125,0.0,0.0,0.0001183574204333,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,8.741851343074813e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0001183572676382,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,0.0005614314577542,285.7580871582031,294.1499938964844,300.75555419921875,297.27740478515625,302.83056640625,300.7780456542969,286.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975767556577,2.8969532550604533e-08,0.0011975477682426,-0.0747579485177993,0.0,0.0,0.0,-0.0191741622984409,60.0,24.55352020263672,0.0,-9.77837331106457e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,0.0001123928159358,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,0.0001183553395094,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,8.741697820369154e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,0.0001183551939902,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,0.0005614216206595,285.7588195800781,294.1499938964844,300.7364501953125,297.28271484375,302.8291931152344,300.7599182128906,286.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975554516538,2.8967052756456724e-08,0.001197526580654,-0.074751503765583,0.0,0.0,0.0,-0.0191729329526424,60.0,24.546533584594727,0.0,-9.778027276752257e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
