time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,0.0001122791945817,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,0.0001182356209028,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,8.73285171110183e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.0001182355117634,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893737792969,0.0,0.0,0.0005608550272881,285.8351135253906,294.1499938964844,299.89453125,297.4419250488281,302.6173095703125,299.9198608398437,286.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824588937936824e-08,0.0011963098077103,-0.0743812248110771,0.0,0.0,0.0,-0.0191023144870996,60.0,24.246299743652344,0.0,-9.758146291005688e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0001122978137573,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,0.0001182552223326,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,8.734299626667053e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,0.0001182551131932,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,0.0005609481013379,285.8409423828125,294.1499938964844,299.870361328125,297.42974853515625,302.6016540527344,299.8925476074219,286.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.192089080810547,0.0,-9.761377128825188e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0001122978137573,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,0.0001182552223326,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,8.734299626667053e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,0.0001182551131932,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,0.0005609481013379,285.8409423828125,294.1499938964844,299.870361328125,297.42974853515625,302.6016540527344,299.8925476074219,286.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.192089080810547,0.0,-9.761377128825188e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89727783203125,0.0,0.0,0.0001123203037423,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,0.0001182789055746,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,8.736048766877502e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0001182787964353,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,0.0005610604421235,285.8470153808594,294.1499938964844,299.8500061035156,297.4141540527344,302.5858764648437,299.869873046875,286.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.887574623855471e-08,0.0011967463651672,-0.0745141878724098,0.0,0.0,0.0,-0.0191276706755161,60.0,24.12845230102539,0.0,-9.765282982243664e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89727783203125,0.0,0.0,0.0001123203037423,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,0.0001182789055746,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,8.736048766877502e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0001182787964353,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,0.0005610604421235,285.8470153808594,294.1499938964844,299.8500061035156,297.4141540527344,302.5858764648437,299.869873046875,286.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.887574623855471e-08,0.0011967463651672,-0.0745141878724098,0.0,0.0,0.0,-0.0191276706755161,60.0,24.12845230102539,0.0,-9.765282982243664e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,0.0001123288966482,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,0.00011828794959,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,8.736716699786484e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,0.0001182878477266,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89996337890625,0.0,0.0,0.0005611034575849,285.8533020019531,294.1499938964844,299.8334655761719,297.3971862792969,302.5701599121094,299.8515319824219,286.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968666221946,2.8886418590445828e-08,0.0011968376347795,-0.0745419263839721,0.0,0.0,0.0,-0.019132962450385,60.0,24.058956146240234,0.0,-9.76677156927508e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,0.0001123288966482,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,0.00011828794959,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,8.736716699786484e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,0.0001182878477266,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89996337890625,0.0,0.0,0.0005611034575849,285.8533020019531,294.1499938964844,299.8334655761719,297.3971862792969,302.5701599121094,299.8515319824219,286.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968666221946,2.8886418590445828e-08,0.0011968376347795,-0.0745419263839721,0.0,0.0,0.0,-0.019132962450385,60.0,24.058956146240234,0.0,-9.76677156927508e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,0.000112326873932,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,0.0001182858177344,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,8.736558811506256e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,0.000118285715871,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,0.0005610933294519,285.8597106933594,294.1499938964844,299.8203430175781,297.3810119628906,302.5545349121094,299.83514404296875,286.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968479957431,2.8883864189310774e-08,0.0011968191247433,-0.0745352804660797,0.0,0.0,0.0,-0.0191317126154899,60.0,23.98758888244629,0.0,-9.766414876821729e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,0.000112326873932,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,0.0001182858177344,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,8.736558811506256e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,0.000118285715871,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,0.0005610933294519,285.8597106933594,294.1499938964844,299.8203430175781,297.3810119628906,302.5545349121094,299.83514404296875,286.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968479957431,2.8883864189310774e-08,0.0011968191247433,-0.0745352804660797,0.0,0.0,0.0,-0.0191317126154899,60.0,23.98758888244629,0.0,-9.766414876821729e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0001123180481954,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.0001182765190606,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,8.735871961107478e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,0.0001182764171971,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90576171875,0.0,0.0,0.0005610492662526,285.8629455566406,294.1499938964844,299.81500244140625,297.3731689453125,302.5467529296875,299.828125,286.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967499740421,2.887284367147913e-08,0.0011967211030423,-0.0745066404342651,0.0,0.0,0.0,-0.0191262289881706,60.0,23.950408935546875,0.0,-9.764877972884278e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001123024630942,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,0.0001182601045002,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9077453613281,0.0,0.0,8.734659786568955e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,0.0001182600099127,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,0.00056097144261,285.86627197265625,294.1499938964844,299.8103942871094,297.36553955078125,302.5390014648437,299.8222351074219,287.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965837329626,2.885340499858557e-08,0.0011965548619627,-0.0744561180472374,0.0,0.0,0.0,-0.0191165935248136,60.0,23.91212654113769,0.0,-9.762165831261885e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,0.0001122622197726,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,0.000118217729323,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,8.731529669603333e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,0.0001182176274596,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.911865234375,0.0,0.0,0.0005607705097645,285.8729553222656,294.1499938964844,299.80340576171875,297.3507080078125,302.52362060546875,299.8119201660156,287.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961575364694,2.8803224694229363e-08,0.0011961287818849,-0.0743256881833076,0.0,0.0,0.0,-0.0190917309373617,60.0,23.834312438964844,0.0,-9.755166274771909e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,0.0001122622197726,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,0.000118217729323,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,8.731529669603333e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,0.0001182176274596,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.911865234375,0.0,0.0,0.0005607705097645,285.8729553222656,294.1499938964844,299.80340576171875,297.3507080078125,302.52362060546875,299.8119201660156,287.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961575364694,2.8803224694229363e-08,0.0011961287818849,-0.0743256881833076,0.0,0.0,0.0,-0.0190917309373617,60.0,23.834312438964844,0.0,-9.755166274771909e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.0001121851455536,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,0.0001181365587399,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,8.725534280529246e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,0.0001181364641524,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0005603855242952,285.88006591796875,294.1499938964844,299.799072265625,297.33648681640625,302.50897216796875,299.80780029296875,287.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953336652368,2.8707134447358843e-08,0.0011953049106523,-0.0740759223699569,0.0,0.0,0.0,-0.0190440844744443,60.0,23.75177574157715,0.0,-9.741770412574625e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.0001121851455536,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,0.0001181365587399,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,8.725534280529246e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,0.0001181364641524,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0005603855242952,285.88006591796875,294.1499938964844,299.799072265625,297.33648681640625,302.50897216796875,299.80780029296875,287.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953336652368,2.8707134447358843e-08,0.0011953049106523,-0.0740759223699569,0.0,0.0,0.0,-0.0190440844744443,60.0,23.75177574157715,0.0,-9.741770412574625e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,0.0001121610621339,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,0.0001181112020276,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,8.723661449039355e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,0.0001181111001642,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,0.0005602652672678,285.8836669921875,294.1499938964844,299.7978210449219,297.32928466796875,302.50115966796875,299.8039855957031,287.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950820917263,2.8677112240416136e-08,0.0011950534535571,-0.0739978775382042,0.0,0.0,0.0,-0.0190292280167341,60.0,23.7108154296875,0.0,-9.737586026403733e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,0.0001121140303439,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,0.0001180616673082,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208679199219,0.0,0.0,8.720003097550943e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.0001180615727207,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0005600303411483,285.8871765136719,294.1499938964844,299.7972106933594,297.3227844238281,302.4943542480469,299.8033447265625,287.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945804581046,2.8618485359288573e-08,0.0011945518199354,-0.0738454759120941,0.0,0.0,0.0,-0.0190001614391803,60.0,23.669904708862305,0.0,-9.729419048198906e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0001120229862863,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0001179657920147,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,8.712921408005059e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,0.0001179656974272,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.0005595755646936,285.8943786621094,294.1499938964844,299.7975158691406,297.3095397949219,302.4798889160156,299.8006591796875,287.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193608273752,2.850499214446245e-08,0.0011935798684135,-0.0735504403710365,0.0,0.0,0.0,-0.0189438909292221,60.0,23.58551788330078,0.0,-9.713619419926545e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0001120229862863,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0001179657920147,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,8.712921408005059e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,0.0001179656974272,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.0005595755646936,285.8943786621094,294.1499938964844,299.7975158691406,297.3095397949219,302.4798889160156,299.8006591796875,287.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193608273752,2.850499214446245e-08,0.0011935798684135,-0.0735504403710365,0.0,0.0,0.0,-0.0189438909292221,60.0,23.58551788330078,0.0,-9.713619419926545e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.000111967587145,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,0.0001179074533865,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,8.70861258590594e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,0.0001179073587991,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,0.0005592988454736,285.8980712890625,294.1499938964844,299.7984313964844,297.30303955078125,302.4728698730469,299.8008728027344,287.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930144391953,2.8435934495973925e-08,0.0011929860338568,-0.0733709186315536,0.0,0.0,0.0,-0.018909640610218,60.0,23.542081832885746,0.0,-9.704012171596332e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,0.0001119116495829,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,0.0001178485399577,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,8.704261563252658e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,0.0001178484526462,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,0.0005590194487012,285.9017639160156,294.1499938964844,299.7998046875,297.2966613769531,302.4658508300781,299.8011474609375,287.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924183927476,2.8366203608243268e-08,0.0011923899874091,-0.0731896311044693,0.0,0.0,0.0,-0.0188750717788934,60.0,23.498437881469727,0.0,-9.694315394881414e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0001117903811973,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0001177208396256,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,8.69482901180163e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0001177207523141,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0005584137397818,285.9092712402344,294.1499938964844,299.8038024902344,297.2841186523437,302.4521179199219,299.80303955078125,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911282781511,2.8215055181135543e-08,0.0011910999892279,-0.0727966427803039,0.0,0.0,0.0,-0.0188001543283462,60.0,23.409927368164062,0.0,-9.673313172697817e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0001117903811973,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0001177208396256,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,8.69482901180163e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0001177207523141,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0005584137397818,285.9092712402344,294.1499938964844,299.8038024902344,297.2841186523437,302.4521179199219,299.80303955078125,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911282781511,2.8215055181135543e-08,0.0011910999892279,-0.0727966427803039,0.0,0.0,0.0,-0.0188001543283462,60.0,23.409927368164062,0.0,-9.673313172697817e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.0001116509010898,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,0.0001175739598693,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,8.683980558998883e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0001175738725578,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0005577170522883,285.9169921875,294.1499938964844,299.80926513671875,297.2718505859375,302.4390563964844,299.8075561523437,287.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896403739228,2.804120668997713e-08,0.0011896123178303,-0.0723445937037468,0.0,0.0,0.0,-0.0187139641493558,60.0,23.3189754486084,0.0,-9.649185273019613e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.0001116509010898,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,0.0001175739598693,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,8.683980558998883e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0001175738725578,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0005577170522883,285.9169921875,294.1499938964844,299.80926513671875,297.2718505859375,302.4390563964844,299.8075561523437,287.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896403739228,2.804120668997713e-08,0.0011896123178303,-0.0723445937037468,0.0,0.0,0.0,-0.0187139641493558,60.0,23.3189754486084,0.0,-9.649185273019613e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,0.0001115085033234,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.0001174240023829,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,8.672905096318573e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0001174239150714,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,0.0005570057546719,285.9247741699219,294.1499938964844,299.8159484863281,297.259765625,302.4261779785156,299.8124694824219,287.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881254613399,2.7863723772725283e-08,0.0011880975216627,-0.0718830525875091,0.0,0.0,0.0,-0.0186259914189577,60.0,23.22756576538086,0.0,-9.62458415187939e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,0.0001115085033234,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.0001174240023829,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,8.672905096318573e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0001174239150714,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,0.0005570057546719,285.9247741699219,294.1499938964844,299.8159484863281,297.259765625,302.4261779785156,299.8124694824219,287.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881254613399,2.7863723772725283e-08,0.0011880975216627,-0.0718830525875091,0.0,0.0,0.0,-0.0186259914189577,60.0,23.22756576538086,0.0,-9.62458415187939e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,0.0001113500256906,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,0.000117257121019,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,8.660578896524385e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,0.0001172570337075,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,0.0005562141886912,285.93280029296875,294.1499938964844,299.8236083984375,297.247802734375,302.4140625,299.8193664550781,287.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864334810525,2.766620177396817e-08,0.0011864057742059,-0.071369357407093,0.0,0.0,0.0,-0.0185280591249465,60.0,23.13373565673828,0.0,-9.597242467407341e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,0.0001113500256906,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,0.000117257121019,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,8.660578896524385e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,0.0001172570337075,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,0.0005562141886912,285.93280029296875,294.1499938964844,299.8236083984375,297.247802734375,302.4140625,299.8193664550781,287.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864334810525,2.766620177396817e-08,0.0011864057742059,-0.071369357407093,0.0,0.0,0.0,-0.0185280591249465,60.0,23.13373565673828,0.0,-9.597242467407341e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,0.0001112695463234,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,0.0001171723633888,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,8.654318662593141e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0001171722833532,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,0.0005558122065849,285.93682861328125,294.1499938964844,299.8277282714844,297.2418518066406,302.40802001953125,299.82293701171875,287.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.7565890903247243e-08,0.0011855480261147,-0.0711084455251693,0.0,0.0,0.0,-0.0184783302247524,60.0,23.08652305603028,0.0,-9.583371962662569e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.0001111868114094,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,0.0001170852410723,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,8.647883078083396e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0001170851537608,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,0.0005553989321924,285.9408874511719,294.1499938964844,299.8320007324219,297.23590087890625,302.4021301269531,299.8267517089844,287.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846938868984,2.7462771612363213e-08,0.0011846664128825,-0.0708402246236801,0.0,0.0,0.0,-0.0184272099286317,60.0,23.038875579833984,0.0,-9.569123449182373e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,0.0001110177690861,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,0.0001169072274933,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,8.634735422674567e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.0001169071474578,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0005545545718632,285.9490966796875,294.1499938964844,299.84088134765625,297.2239990234375,302.390625,299.8347473144531,287.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252090362139825e-08,0.0011828672140836,-0.0702921748161315,0.0,0.0,0.0,-0.018322778865695,60.0,22.9428825378418,0.0,-9.540045198264124e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,0.0001110177690861,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,0.0001169072274933,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,8.634735422674567e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.0001169071474578,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0005545545718632,285.9490966796875,294.1499938964844,299.84088134765625,297.2239990234375,302.390625,299.8347473144531,287.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252090362139825e-08,0.0011828672140836,-0.0702921748161315,0.0,0.0,0.0,-0.018322778865695,60.0,22.9428825378418,0.0,-9.540045198264124e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.0001108692376874,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,0.0001167508162325,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,8.623182657174766e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,0.000116750728921,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,0.0005538126570172,285.9574584960937,294.1499938964844,299.8500061035156,297.2120056152344,302.3796691894531,299.8433532714844,287.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813107412308,2.7066965557764888e-08,0.0011812836164608,-0.0698105543851852,0.0,0.0,0.0,-0.0182310007512569,60.0,22.84875869750977,0.0,-9.514530319165716e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.0001108692376874,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,0.0001167508162325,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,8.623182657174766e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,0.000116750728921,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,0.0005538126570172,285.9574584960937,294.1499938964844,299.8500061035156,297.2120056152344,302.3796691894531,299.8433532714844,287.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813107412308,2.7066965557764888e-08,0.0011812836164608,-0.0698105543851852,0.0,0.0,0.0,-0.0182310007512569,60.0,22.84875869750977,0.0,-9.514530319165716e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,0.0001107855932787,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0001166627334896,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,8.616677223471925e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,0.0001166626534541,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,0.0005533948424272,285.9624938964844,294.1499938964844,299.8554992675781,297.20477294921875,302.3731689453125,299.8484802246094,287.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804199311882,2.6962718280287845e-08,0.0011803929228335,-0.0695393234491348,0.0,0.0,0.0,-0.0181793235242366,60.0,22.79308319091797,0.0,-9.500178066446097e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,0.0001107359421439,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,0.0001166104484582,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,8.612815145170316e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0001166103684226,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,0.0005531468777917,285.9659423828125,294.1499938964844,299.859130859375,297.1999206542969,302.3690795898437,299.8519287109375,287.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900831784359983e-08,0.0011798628838732,-0.0693783089518547,0.0,0.0,0.0,-0.0181486401706933,60.0,22.756797790527344,0.0,-9.491662922300749e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,0.000110619199404,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,0.0001164875138783,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,8.603734750067815e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001164874265668,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,0.0005525637534447,285.9745178222656,294.1499938964844,299.8680114746094,297.1876220703125,302.3587951660156,299.8607177734375,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.66681671142578,0.0,-9.471656881032686e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,0.000110619199404,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,0.0001164875138783,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,8.603734750067815e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001164874265668,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,0.0005525637534447,285.9745178222656,294.1499938964844,299.8680114746094,297.1876220703125,302.3587951660156,299.8607177734375,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.66681671142578,0.0,-9.471656881032686e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
