time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,0.0001105604969779,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001164256973424,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,8.599169086664915e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,0.0001164256173069,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,0.000552270503249,285.9789123535156,294.1499938964844,299.8722839355469,297.181396484375,302.3539123535156,299.8649597167969,287.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.668216225742981e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402416735887,60.0,22.62198829650879,0.0,-9.46160483294989e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0001105023911804,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,0.0001163644992629,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,8.594649261794984e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,0.0001163644192274,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,0.0005519802798517,285.9832458496094,294.1499938964844,299.8764038085937,297.17510986328125,302.3489685058594,299.8692321777344,287.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774009326472,2.6609733083660103e-08,0.0011773743899539,-0.0686208233237266,0.0,0.0,0.0,-0.0180043317377567,60.0,22.577129364013672,0.0,-9.451659366277457e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,0.0001103787435567,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,0.0001162342887255,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,8.585031901020557e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001162342159659,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.0005513626383617,285.9920349121094,294.1499938964844,299.8840637207031,297.1622619628906,302.3392944335937,299.8773803710937,287.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760833440348,2.645562346970109e-08,0.0011760568013414,-0.0682197585701942,0.0,0.0,0.0,-0.017927935346961,60.0,22.486385345458984,0.0,-9.43051574608944e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,0.0001103787435567,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,0.0001162342887255,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,8.585031901020557e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001162342159659,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.0005513626383617,285.9920349121094,294.1499938964844,299.8840637207031,297.1622619628906,302.3392944335937,299.8773803710937,287.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760833440348,2.645562346970109e-08,0.0011760568013414,-0.0682197585701942,0.0,0.0,0.0,-0.017927935346961,60.0,22.486385345458984,0.0,-9.43051574608944e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,0.0001102425449062,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.000116090872325,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,8.574438834330067e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0001160907922894,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.0005506823654286,286.0009460449219,294.1499938964844,299.8907470703125,297.1490783691406,302.3300170898437,299.8847045898437,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746319942176,2.6285876586484853e-08,0.0011746056843549,-0.0677779614925384,0.0,0.0,0.0,-0.0178437866270542,60.0,22.39386940002441,0.0,-9.407254708548862e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,0.0001102425449062,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.000116090872325,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,8.574438834330067e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0001160907922894,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.0005506823654286,286.0009460449219,294.1499938964844,299.8907470703125,297.1490783691406,302.3300170898437,299.8847045898437,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746319942176,2.6285876586484853e-08,0.0011746056843549,-0.0677779614925384,0.0,0.0,0.0,-0.0178437866270542,60.0,22.39386940002441,0.0,-9.407254708548862e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,0.0001100945155485,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0001159349776571,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,8.562924631405622e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0001159349048975,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.000549942953512,286.0099792480469,294.1499938964844,299.8962097167969,297.13543701171875,302.321044921875,299.890869140625,287.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730546830222,2.6101377059717385e-08,0.0011730284895747,-0.0672977194190025,0.0,0.0,0.0,-0.0177523232996463,60.0,22.298885345458984,0.0,-9.38200344080542e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,0.0001100945155485,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0001159349776571,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,8.562924631405622e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0001159349048975,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.000549942953512,286.0099792480469,294.1499938964844,299.8962097167969,297.13543701171875,302.321044921875,299.890869140625,287.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730546830222,2.6101377059717385e-08,0.0011730284895747,-0.0672977194190025,0.0,0.0,0.0,-0.0177523232996463,60.0,22.298885345458984,0.0,-9.38200344080542e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0001099384680856,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0001157706501544,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106811523437,0.0,0.0,8.550787606509402e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115661621094,0.0,0.0,0.0001157705773948,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0005491634947247,286.0191345214844,294.1499938964844,299.90020751953125,297.1213684082031,302.3123779296875,299.89581298828125,287.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713918065652,2.590689796022616e-08,0.0011713658459484,-0.0667914599180221,0.0,0.0,0.0,-0.0176559127867221,60.0,22.20162773132324,0.0,-9.355423458146109e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0001099384680856,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0001157706501544,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106811523437,0.0,0.0,8.550787606509402e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115661621094,0.0,0.0,0.0001157705773948,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0005491634947247,286.0191345214844,294.1499938964844,299.90020751953125,297.1213684082031,302.3123779296875,299.89581298828125,287.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713918065652,2.590689796022616e-08,0.0011713658459484,-0.0667914599180221,0.0,0.0,0.0,-0.0176559127867221,60.0,22.20162773132324,0.0,-9.355423458146109e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,0.0001098578650271,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.0001156857761088,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,8.544518641429022e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,0.0001156857033492,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,0.0005487608723342,286.0237731933594,294.1499938964844,299.90155029296875,297.1141357421875,302.3081359863281,299.8979187011719,287.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705326614901,2.5806444980958083e-08,0.001170506933704,-0.0665299445390701,0.0,0.0,0.0,-0.0176061149686574,60.0,22.15224266052246,0.0,-9.3417092728032e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,0.0001097778440453,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,0.0001156015059677,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173034667969,0.0,0.0,8.538294059690088e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,0.0001156014332082,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,0.0005483611603267,286.0284118652344,294.1499938964844,299.9024658203125,297.10675048828125,302.3039245605469,299.89959716796875,287.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696799192577,2.570670787349627e-08,0.0011696541914716,-0.0662702843546867,0.0,0.0,0.0,-0.0175566729158163,60.0,22.10226821899414,0.0,-9.328102379413394e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0001096231862902,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,0.0001154386409325,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,8.526264718966559e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,0.0001154385681729,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0005475886282511,286.0377502441406,294.1499938964844,299.9028015136719,297.091552734375,302.2956848144531,299.9013977050781,287.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680318275466,2.5513958945566628e-08,0.0011680063325911,-0.0657684206962585,0.0,0.0,0.0,-0.0174611192196607,60.0,22.001611709594727,0.0,-9.30183432501508e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0001096231862902,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,0.0001154386409325,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,8.526264718966559e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,0.0001154385681729,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0005475886282511,286.0377502441406,294.1499938964844,299.9028015136719,297.091552734375,302.2956848144531,299.9013977050781,287.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680318275466,2.5513958945566628e-08,0.0011680063325911,-0.0657684206962585,0.0,0.0,0.0,-0.0174611192196607,60.0,22.001611709594727,0.0,-9.30183432501508e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,0.0001094800172722,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,0.0001152878758148,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,8.515129593433812e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,0.0001152878030552,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,0.0005468734889291,286.0472412109375,294.1499938964844,299.90093994140625,297.0757141113281,302.28759765625,299.9012145996094,287.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665058555081,2.5335527453762552e-08,0.0011664804769679,-0.0653038024902343,0.0,0.0,0.0,-0.0173726622015237,60.0,21.90099334716797,0.0,-9.277550816477745e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,0.0001094800172722,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,0.0001152878758148,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,8.515129593433812e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,0.0001152878030552,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,0.0005468734889291,286.0472412109375,294.1499938964844,299.90093994140625,297.0757141113281,302.28759765625,299.9012145996094,287.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665058555081,2.5335527453762552e-08,0.0011664804769679,-0.0653038024902343,0.0,0.0,0.0,-0.0173726622015237,60.0,21.90099334716797,0.0,-9.277550816477745e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0001093925529858,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,0.0001151957694673,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,8.508326573064551e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0001151957039837,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.0005464366404339,286.0537414550781,294.1499938964844,299.8982849121094,297.0645446777344,302.2821655273437,299.8999328613281,287.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655738344416,2.522652486902644e-08,0.001165548688732,-0.0650199428200721,0.0,0.0,0.0,-0.0173186268657445,60.0,21.832977294921875,0.0,-9.262731026637996e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.0001093564060283,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0001151577089331,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,8.50551514304243e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0001151576361735,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,0.0005462560802698,286.05682373046875,294.1499938964844,299.8966064453125,297.0592041015625,302.27960205078125,299.89892578125,287.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165188383311,2.5181472906865565e-08,0.0011651632376015,-0.0649026185274124,0.0,0.0,0.0,-0.0172962918877601,60.0,21.801284790039062,0.0,-9.25660970096942e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,0.000109260501631,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0001150567113654,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,8.49805583129637e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,0.0001150566458818,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,0.0005457770312204,286.0664978027344,294.1499938964844,299.8895874023437,297.0419311523437,302.2716369628906,299.89410400390625,287.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641663732007,2.5061938302428644e-08,0.0011641412274912,-0.0645913109183311,0.0,0.0,0.0,-0.0172370336949825,60.0,21.703737258911133,0.0,-9.240378062713717e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,0.000109260501631,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0001150567113654,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,8.49805583129637e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,0.0001150566458818,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,0.0005457770312204,286.0664978027344,294.1499938964844,299.8895874023437,297.0419311523437,302.2716369628906,299.89410400390625,287.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641663732007,2.5061938302428644e-08,0.0011641412274912,-0.0645913109183311,0.0,0.0,0.0,-0.0172370336949825,60.0,21.703737258911133,0.0,-9.240378062713717e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.0001092223028535,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,0.0001150164825958,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,8.495084330206737e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,0.0001150164171122,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,0.000545586226508,286.0713806152344,294.1499938964844,299.885009765625,297.0329895019531,302.2676696777344,299.8908386230469,287.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637595016509,2.50143266100622e-08,0.0011637344723567,-0.0644673109054565,0.0,0.0,0.0,-0.0172134321182966,60.0,21.655929565429688,0.0,-9.233916387074714e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0001091949015972,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,0.0001149876334238,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521850585937,0.0,0.0,8.492953202221543e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,0.0001149875606643,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,0.0005454493802972,286.0762939453125,294.1499938964844,299.8796691894531,297.0238647460937,302.263671875,299.88677978515625,287.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634674156084,2.4980172597111053e-08,0.0011634425027295,-0.0643783584237098,0.0,0.0,0.0,-0.0171965006738901,60.0,21.60898208618164,0.0,-9.229282937894825e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,0.0001091708109015,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0001149622548837,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,8.491078915540129e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.0001149621894001,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,0.0005453290650621,286.0862121582031,294.1499938964844,299.8665466308594,297.00494384765625,302.2555847167969,299.87628173828125,287.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632103705778,2.4950123744815755e-08,0.001163185457699,-0.0643000975251197,0.0,0.0,0.0,-0.0171816032379865,60.0,21.51837158203125,0.0,-9.225206554219768e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,0.0001091708109015,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0001149622548837,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,8.491078915540129e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.0001149621894001,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,0.0005453290650621,286.0862121582031,294.1499938964844,299.8665466308594,297.00494384765625,302.2555847167969,299.87628173828125,287.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632103705778,2.4950123744815755e-08,0.001163185457699,-0.0643000975251197,0.0,0.0,0.0,-0.0171816032379865,60.0,21.51837158203125,0.0,-9.225206554219768e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,0.0001091853046091,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0001149775198427,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,8.492205961374566e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,0.0001149774543591,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,0.0005454015335999,286.0962219238281,294.1499938964844,299.8500061035156,296.9851379394531,302.24737548828125,299.8626403808594,287.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633640388026,2.4968167977590383e-08,0.0011633391259238,-0.0643470957875251,0.0,0.0,0.0,-0.017190545797348,60.0,21.432003021240234,0.0,-9.22765437394446e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,0.0001091853046091,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0001149775198427,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,8.492205961374566e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,0.0001149774543591,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,0.0005454015335999,286.0962219238281,294.1499938964844,299.8500061035156,296.9851379394531,302.24737548828125,299.8626403808594,287.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633640388026,2.4968167977590383e-08,0.0011633391259238,-0.0643470957875251,0.0,0.0,0.0,-0.017190545797348,60.0,21.432003021240234,0.0,-9.22765437394446e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0001092482270905,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.0001150437747128,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,8.497099770465866e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,0.0001150437092292,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0005457157967612,286.1063537597656,294.1499938964844,299.830078125,296.96337890625,302.2389221191406,299.8456420898437,287.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640341253951,2.504654972312892e-08,0.0011640090961009,-0.0645512342453002,0.0,0.0,0.0,-0.0172294024378061,60.0,21.349742889404297,0.0,-9.238289067070585e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0001092482270905,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.0001150437747128,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,8.497099770465866e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,0.0001150437092292,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0005457157967612,286.1063537597656,294.1499938964844,299.830078125,296.96337890625,302.2389221191406,299.8456420898437,287.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640341253951,2.504654972312892e-08,0.0011640090961009,-0.0645512342453002,0.0,0.0,0.0,-0.0172294024378061,60.0,21.349742889404297,0.0,-9.238289067070585e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,0.0001093634200515,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,0.0001151650794781,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,8.50605865707621e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,0.0001151650139945,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,0.000546291237697,286.1166076660156,294.1499938964844,299.80712890625,296.9388427734375,302.23016357421875,299.82537841796875,287.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652612593024,2.5190077579395623e-08,0.0011652361135929,-0.0649250298738479,0.0,0.0,0.0,-0.0173005536198616,60.0,21.27052497863769,0.0,-9.25777925431248e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,0.0001093634200515,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,0.0001151650794781,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,8.50605865707621e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,0.0001151650139945,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,0.000546291237697,286.1166076660156,294.1499938964844,299.80712890625,296.9388427734375,302.23016357421875,299.82537841796875,287.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652612593024,2.5190077579395623e-08,0.0011652361135929,-0.0649250298738479,0.0,0.0,0.0,-0.0173005536198616,60.0,21.27052497863769,0.0,-9.25777925431248e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.0001094369508791,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,0.0001152425102191,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,8.51177828735672e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0001152424447354,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,0.000546658586245,286.12176513671875,294.1499938964844,299.7945861816406,296.92559814453125,302.2256774902344,299.8141784667969,287.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166044967249,2.5281698512458213e-08,0.0011660197051241,-0.0651636272668838,0.0,0.0,0.0,-0.0173459742218256,60.0,21.231767654418945,0.0,-9.27023080521394e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,0.0001095235711545,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.0001153337216237,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,8.518515096511692e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,0.000115333663416,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,0.0005470913019962,286.126953125,294.1499938964844,299.7813415527344,296.9117431640625,302.2210998535156,299.8021850585937,287.5118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669677915051,2.5389631730377005e-08,0.0011669424129649,-0.0654446855187416,0.0,0.0,0.0,-0.0173994805663824,60.0,21.19345092773437,0.0,-9.284910618134745e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,0.0001097292115446,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0001155502686742,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,8.53450910653919e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985717773437,0.0,0.0,0.0001155502104666,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,0.0005481184925884,286.137451171875,294.1499938964844,299.7529296875,296.8822937011719,302.2115783691406,299.77593994140625,287.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691584950312,2.5645864099033133e-08,0.0011691328836604,-0.0661118701100349,0.0,0.0,0.0,-0.0175265036523342,60.0,21.11805725097656,0.0,-9.319806792973397e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,0.0001097292115446,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0001155502686742,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,8.53450910653919e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985717773437,0.0,0.0,0.0001155502104666,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,0.0005481184925884,286.137451171875,294.1499938964844,299.7529296875,296.8822937011719,302.2115783691406,299.77593994140625,287.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691584950312,2.5645864099033133e-08,0.0011691328836604,-0.0661118701100349,0.0,0.0,0.0,-0.0175265036523342,60.0,21.11805725097656,0.0,-9.319806792973397e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.0,0.0,0.0001099676665035,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0001158013765234,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,8.553055522497743e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,0.0001158013110398,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,0.0005493096541613,286.1480712890625,294.1499938964844,299.7220764160156,296.85064697265625,302.2016296386719,299.7470397949219,287.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716985609382,2.5942995307559613e-08,0.0011716727167367,-0.0668854340910911,0.0,0.0,0.0,-0.0176737997680902,60.0,21.043790817260746,0.0,-9.360354624732281e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.0,0.0,0.0001099676665035,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0001158013765234,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,8.553055522497743e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,0.0001158013110398,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,0.0005493096541613,286.1480712890625,294.1499938964844,299.7220764160156,296.85064697265625,302.2016296386719,299.7470397949219,287.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716985609382,2.5942995307559613e-08,0.0011716727167367,-0.0668854340910911,0.0,0.0,0.0,-0.0176737997680902,60.0,21.043790817260746,0.0,-9.360354624732281e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,0.0001101689849747,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,0.0001160133688244,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,8.568713383283466e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.0001160133106168,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,0.0005503153079189,286.1562194824219,294.1499938964844,299.6971435546875,296.8252868652344,302.1937255859375,299.723388671875,287.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738437460735,2.619384886770604e-08,0.0011738175526261,-0.0675384327769279,0.0,0.0,0.0,-0.0177981574088335,60.0,20.987607955932617,0.0,-9.394655364758364e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,0.0001102357564377,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,0.0001160836836788,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,8.57390696182847e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,0.0001160836254712,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0005506488378159,286.1588134765625,294.1499938964844,299.68902587890625,296.8170471191406,302.191162109375,299.7156066894531,287.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745550436899,2.6277051645706706e-08,0.0011745287338271,-0.0677549988031387,0.0,0.0,0.0,-0.017839403823018,60.0,20.969804763793945,0.0,-9.406046075355334e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,0.0001105235642171,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0001163867564173,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,8.596291445428506e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0001163866982096,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,0.0005520865088328,286.169677734375,294.1499938964844,299.6539001464844,296.7817077636719,302.18017578125,299.6819763183594,287.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776213068515,2.6635682104370065e-08,0.0011775946477428,-0.0686883479356765,0.0,0.0,0.0,-0.0180171877145767,60.0,20.89546012878418,0.0,-9.455222738097292e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
