time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,0.0001105235642171,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0001163867564173,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,8.596291445428506e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0001163866982096,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,0.0005520865088328,286.169677734375,294.1499938964844,299.6539001464844,296.7817077636719,302.18017578125,299.6819763183594,287.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776213068515,2.6635682104370065e-08,0.0011775946477428,-0.0686883479356765,0.0,0.0,0.0,-0.0180171877145767,60.0,20.89546012878418,0.0,-9.455222738097292e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0001106730487663,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,0.0001165441717603,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,8.60791842569597e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,0.0001165441135526,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,0.0005528332549147,286.1751708984375,294.1499938964844,299.6356506347656,296.7634582519531,302.17449951171875,299.6644592285156,287.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792142177,2.6821959764333773e-08,0.001179187442176,-0.0691730827093124,0.0,0.0,0.0,-0.0181095339357852,60.0,20.857999801635746,0.0,-9.480815776896637e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,0.0001108251017285,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,0.0001167042864835,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,8.619744039606303e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,0.0001167042282759,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0005535928066819,286.1806945800781,294.1499938964844,299.6169738769531,296.74481201171875,302.1686706542969,299.6464233398437,287.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808342533186,2.7011427761181053e-08,0.0011808072449639,-0.0696660652756691,0.0,0.0,0.0,-0.0182034596800804,60.0,20.82003593444824,0.0,-9.506882747700729e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0001111323872464,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.0,0.0,0.0001170278701465,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,8.643644105177373e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0001170278119388,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0005551277427002,286.1918029785156,294.1499938964844,299.57843017578125,296.7065734863281,302.1565246582031,299.6088562011719,287.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184108084999,2.7394335688768482e-08,0.0011840807273983,-0.0706622079014778,0.0,0.0,0.0,-0.0183932799845933,60.0,20.74226951599121,0.0,-9.559672520254028e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0001111323872464,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.0,0.0,0.0001170278701465,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,8.643644105177373e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0001170278119388,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0005551277427002,286.1918029785156,294.1499938964844,299.57843017578125,296.7065734863281,302.1565246582031,299.6088562011719,287.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184108084999,2.7394335688768482e-08,0.0011840807273983,-0.0706622079014778,0.0,0.0,0.0,-0.0183932799845933,60.0,20.74226951599121,0.0,-9.559672520254028e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,0.0001114390324801,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,0.0001173507844214,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,8.667493966640905e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,0.0001173507262137,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,0.0005566595355048,286.2030639648437,294.1499938964844,299.5384521484375,296.6672058105469,302.1437072753906,299.569580078125,287.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873753974214,2.7776446032135027e-08,0.0011873475741595,-0.0716560781002044,0.0,0.0,0.0,-0.0185827054083347,60.0,20.66175842285156,0.0,-9.612498530486849e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,0.0001114390324801,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,0.0001173507844214,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,8.667493966640905e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,0.0001173507262137,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,0.0005566595355048,286.2030639648437,294.1499938964844,299.5384521484375,296.6672058105469,302.1437072753906,299.569580078125,287.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873753974214,2.7776446032135027e-08,0.0011873475741595,-0.0716560781002044,0.0,0.0,0.0,-0.0185827054083347,60.0,20.66175842285156,0.0,-9.612498530486849e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0001117422871175,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0001176701262011,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,8.691080438438803e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0001176700679934,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,0.0005581743898801,286.2144470214844,294.1499938964844,299.49725341796875,296.6268615722656,302.1303405761719,299.5290832519531,287.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906065046787,2.8154341080721682e-08,0.0011905784485861,-0.0726387724280357,0.0,0.0,0.0,-0.0187700428068637,60.0,20.578712463378903,0.0,-9.664884004223496e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0001117422871175,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0001176701262011,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,8.691080438438803e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0001176700679934,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,0.0005581743898801,286.2144470214844,294.1499938964844,299.49725341796875,296.6268615722656,302.1303405761719,299.5290832519531,287.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906065046787,2.8154341080721682e-08,0.0011905784485861,-0.0726387724280357,0.0,0.0,0.0,-0.0187700428068637,60.0,20.578712463378903,0.0,-9.664884004223496e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,0.0001120370361604,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,0.000117980504001,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,8.71400479809381e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,0.0001179804530693,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,0.0005596466944552,286.2259521484375,294.1499938964844,299.4550476074219,296.5858154296875,302.11627197265625,299.4873352050781,287.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193746807985,2.85216259499066e-08,0.0011937182862311,-0.0735936909914016,0.0,0.0,0.0,-0.0189521182328462,60.0,20.492061614990234,0.0,-9.715934368159652e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,0.0001120370361604,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,0.000117980504001,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,8.71400479809381e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,0.0001179804530693,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,0.0005596466944552,286.2259521484375,294.1499938964844,299.4550476074219,296.5858154296875,302.11627197265625,299.4873352050781,287.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193746807985,2.85216259499066e-08,0.0011937182862311,-0.0735936909914016,0.0,0.0,0.0,-0.0189521182328462,60.0,20.492061614990234,0.0,-9.715934368159652e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,0.0001121821842389,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17059326171875,0.0,0.0,0.0001181333573185,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,8.725294901523739e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0001181333063868,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,0.0005603717872872,286.23175048828125,294.1499938964844,299.43359375,296.5650939941406,302.1090393066406,299.46612548828125,287.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952931527048,2.8702505261435373e-08,0.0011952643981203,-0.0740638896822929,0.0,0.0,0.0,-0.019041784107685,60.0,20.44786834716797,0.0,-9.741125239770557e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,0.0001123249603551,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,0.0001182837077067,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,8.736399468034506e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755065917969,0.0,0.0,0.000118283649499,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0005610850057564,286.2375793457031,294.1499938964844,299.4119873046875,296.54425048828125,302.1016540527344,299.4446716308594,287.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968143517151,2.888041628068549e-08,0.0011967854807153,-0.0745263248682022,0.0,0.0,0.0,-0.0191299822181463,60.0,20.40276908874512,0.0,-9.765934549932356e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0001126082788687,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,0.0001185820510727,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,8.75843470566906e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,0.000118582000141,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,0.0005625002668239,286.24932861328125,294.1499938964844,299.36834716796875,296.5023193359375,302.0863647460937,299.40118408203125,287.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998328845947,2.923346542615945e-08,0.001199803664349,-0.0754438564181327,0.0,0.0,0.0,-0.0193050000816583,60.0,20.310800552368164,0.0,-9.815259005563348e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0001126082788687,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,0.0001185820510727,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,8.75843470566906e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,0.000118582000141,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,0.0005625002668239,286.24932861328125,294.1499938964844,299.36834716796875,296.5023193359375,302.0863647460937,299.40118408203125,287.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998328845947,2.923346542615945e-08,0.001199803664349,-0.0754438564181327,0.0,0.0,0.0,-0.0193050000816583,60.0,20.310800552368164,0.0,-9.815259005563348e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,0.0001128947842516,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,0.0001188837559311,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,8.78071878105402e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,0.0001188837049994,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0005639314185827,286.2611999511719,294.1499938964844,299.32427978515625,296.4602966308594,302.0704040527344,299.35711669921875,287.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028852943331,2.9590491834596846e-08,0.0012028557248413,-0.0763715282082557,0.0,0.0,0.0,-0.0194819886237382,60.0,20.217777252197266,0.0,-9.865265582220673e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,0.0001128947842516,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,0.0001188837559311,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,8.78071878105402e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,0.0001188837049994,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0005639314185827,286.2611999511719,294.1499938964844,299.32427978515625,296.4602966308594,302.0704040527344,299.35711669921875,287.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028852943331,2.9590491834596846e-08,0.0012028557248413,-0.0763715282082557,0.0,0.0,0.0,-0.0194819886237382,60.0,20.217777252197266,0.0,-9.865265582220673e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0001131430326495,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,0.0001191451665363,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012939453125,0.0,0.0,8.800026262179017e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,0.0001191451156046,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,0.0005651714745908,286.271240234375,294.1499938964844,299.2870788574219,296.425048828125,302.0565490722656,299.31982421875,287.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205529901199,2.9899837272751035e-08,0.0012054999824613,-0.0771751552820205,0.0,0.0,0.0,-0.0196353401988744,60.0,20.139617919921875,0.0,-9.908696085858537e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,0.0001131928511313,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,0.0001191976334666,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,8.80390070960857e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,0.000119197575259,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,0.0005654203123413,286.2731628417969,294.1499938964844,299.27996826171875,296.4183349609375,302.0538635253906,299.31268310546875,287.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060605222359,2.9961917391574395e-08,0.0012060306034982,-0.0773364081978797,0.0,0.0,0.0,-0.01966611482203,60.0,20.12490463256836,0.0,-9.917423682281878e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,0.0001135161437559,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,0.0001195380755234,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,8.829046419123188e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,0.0001195380245917,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,0.0005670352838933,286.2852478027344,294.1499938964844,299.23565673828125,296.3766784667969,302.0366516113281,299.26806640625,287.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095052516087,3.0364795122750365e-08,0.0012094748672097,-0.0783827602863311,0.0,0.0,0.0,-0.0198658350855112,60.0,20.034433364868164,0.0,-9.974153414304965e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,0.0001135161437559,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,0.0001195380755234,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,8.829046419123188e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,0.0001195380245917,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,0.0005670352838933,286.2852478027344,294.1499938964844,299.23565673828125,296.3766784667969,302.0366516113281,299.26806640625,287.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095052516087,3.0364795122750365e-08,0.0012094748672097,-0.0783827602863311,0.0,0.0,0.0,-0.0198658350855112,60.0,20.034433364868164,0.0,-9.974153414304965e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,0.0001136887512984,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21746826171875,0.0,0.0,0.0001197198362206,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,8.842471288517118e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,0.0001197197852889,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0005678974557667,286.2913513183594,294.1499938964844,299.21356201171875,296.35601806640625,302.0278015136719,299.2457275390625,287.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113442644476,3.0579887067005984e-08,0.001211313647218,-0.0789412930607795,0.0,0.0,0.0,-0.019972464069724,60.0,19.990571975708008,0.0,-1.00045070894339e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.0001138577499659,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,0.0001198978061438,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,8.85561530594714e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,0.0001198977479361,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,0.0005687416996806,286.2974548339844,294.1499938964844,299.1915588378906,296.3354797363281,302.0188293457031,299.22344970703125,287.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213145093061,3.07904883811716e-08,0.0012131142430007,-0.0794880986213684,0.0,0.0,0.0,-0.0200768671929836,60.0,19.947132110595703,0.0,-1.0034271724634892e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0001141894827014,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.0001202471248689,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,8.881416579242796e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,0.0001202470739372,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,0.0005703987553715,286.3097839355469,294.1499938964844,299.1478271484375,296.2950134277344,302.0003967285156,299.1791076660156,287.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166794622316,3.1203875039409474e-08,0.0012166482629254,-0.0805612057447433,0.0,0.0,0.0,-0.0202817972749471,60.0,19.860963821411133,0.0,-1.0092823998775202e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0001141894827014,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.0001202471248689,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,8.881416579242796e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,0.0001202470739372,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,0.0005703987553715,286.3097839355469,294.1499938964844,299.1478271484375,296.2950134277344,302.0003967285156,299.1791076660156,287.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166794622316,3.1203875039409474e-08,0.0012166482629254,-0.0805612057447433,0.0,0.0,0.0,-0.0202817972749471,60.0,19.860963821411133,0.0,-1.0092823998775202e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0001145123824244,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,0.000120587159472,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,8.906531002139673e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,0.0001205871085403,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,0.0005720117478631,286.3222351074219,294.1499938964844,299.10467529296875,296.2554016113281,301.9813232421875,299.1352844238281,287.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201200006529,3.160626249609777e-08,0.0012200883356854,-0.0816055014729499,0.0,0.0,0.0,-0.0204812753945589,60.0,19.775543212890625,0.0,-1.0149982188067953e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0001145123824244,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,0.000120587159472,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,8.906531002139673e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,0.0001205871085403,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,0.0005720117478631,286.3222351074219,294.1499938964844,299.10467529296875,296.2554016113281,301.9813232421875,299.1352844238281,287.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201200006529,3.160626249609777e-08,0.0012200883356854,-0.0816055014729499,0.0,0.0,0.0,-0.0204812753945589,60.0,19.775543212890625,0.0,-1.0149982188067953e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,0.0001148249648394,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,0.0001209163237945,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,8.930842886911705e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,0.0001209162728628,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,0.0005735731683671,286.3348083496094,294.1499938964844,299.0623474121094,296.2168884277344,301.96173095703125,299.0920715332031,287.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234505265951,3.199579978740985e-08,0.0012234185123816,-0.0826161950826644,0.0,0.0,0.0,-0.0206743795424699,60.0,19.690643310546875,0.0,-1.020546847030346e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,0.0001148249648394,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,0.0001209163237945,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,8.930842886911705e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,0.0001209162728628,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,0.0005735731683671,286.3348083496094,294.1499938964844,299.0623474121094,296.2168884277344,301.96173095703125,299.0920715332031,287.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234505265951,3.199579978740985e-08,0.0012234185123816,-0.0826161950826644,0.0,0.0,0.0,-0.0206743795424699,60.0,19.690643310546875,0.0,-1.020546847030346e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0001151236065197,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,0.0001212308052345,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,8.954070653999224e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,0.0001212307543028,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,0.0005750649725086,286.34747314453125,294.1499938964844,299.0209655761719,296.1796875,301.9416198730469,299.0497741699219,287.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266322737559,3.2367960756118925e-08,0.0012265999102964,-0.0835815742611885,0.0,0.0,0.0,-0.0208588726818561,60.0,19.60644149780273,0.0,-1.0258619909109257e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0001151236065197,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,0.0001212308052345,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,8.954070653999224e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,0.0001212307543028,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,0.0005750649725086,286.34747314453125,294.1499938964844,299.0209655761719,296.1796875,301.9416198730469,299.0497741699219,287.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266322737559,3.2367960756118925e-08,0.0012265999102964,-0.0835815742611885,0.0,0.0,0.0,-0.0208588726818561,60.0,19.60644149780273,0.0,-1.0258619909109257e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,0.0001152683325926,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,0.0001213832074427,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,8.965326560428366e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0001213831637869,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,0.0005757879116572,286.3538513183594,294.1499938964844,299.000732421875,296.16162109375,301.931396484375,299.0289611816406,287.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281739618629,3.2548314266023226e-08,0.0012281413655728,-0.0840493366122245,0.0,0.0,0.0,-0.020948277786374,60.0,19.564647674560547,0.0,-1.0284428242357536e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,0.000115408343845,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725830078125,0.0,0.0,0.0001215306474477,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723388671875,0.0,0.0,8.976216486189514e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,0.000121530596516,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,0.0005764873349107,286.3602600097656,294.1499938964844,298.9808044433594,296.1439819335937,301.9210205078125,299.00848388671875,287.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296658242121,3.27227915875028e-08,0.0012296331115067,-0.0845017954707145,0.0,0.0,0.0,-0.0210347734391689,60.0,19.523099899291992,0.0,-1.0309425846344312e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0001156734579126,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,0.0001218098259414,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,8.99683655006811e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832946777344,0.0,0.0,0.0001218097750097,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,0.0005778116174042,286.3731384277344,294.1499938964844,298.9420471191406,296.1099548339844,301.89996337890625,298.9686584472656,287.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324906419962,3.305317264334917e-08,0.0012324575800448,-0.0853584185242652,0.0,0.0,0.0,-0.0211985539644956,60.0,19.44110107421875,0.0,-1.035684249472979e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0001156734579126,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,0.0001218098259414,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,8.99683655006811e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832946777344,0.0,0.0,0.0001218097750097,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,0.0005778116174042,286.3731384277344,294.1499938964844,298.9420471191406,296.1099548339844,301.89996337890625,298.9686584472656,287.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324906419962,3.305317264334917e-08,0.0012324575800448,-0.0853584185242652,0.0,0.0,0.0,-0.0211985539644956,60.0,19.44110107421875,0.0,-1.035684249472979e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29376220703125,0.0,0.0,0.0001159231760539,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.0001220727863255,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,9.016258991323411e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0001220727426698,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,0.0005790590075775,286.3861083984375,294.1499938964844,298.9048767089844,296.077880859375,301.8785400390625,298.9301452636719,287.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351515470072,3.3364365492616344e-08,0.0012351181358098,-0.086165115237236,0.0,0.0,0.0,-0.0213528238236904,60.0,19.36038017272949,0.0,-1.0401605265997205e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29376220703125,0.0,0.0,0.0001159231760539,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.0001220727863255,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,9.016258991323411e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0001220727426698,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,0.0005790590075775,286.3861083984375,294.1499938964844,298.9048767089844,296.077880859375,301.8785400390625,298.9301452636719,287.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351515470072,3.3364365492616344e-08,0.0012351181358098,-0.086165115237236,0.0,0.0,0.0,-0.0213528238236904,60.0,19.36038017272949,0.0,-1.0401605265997205e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,0.0001161320033133,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,0.0001222926948685,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,9.032500383909792e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,0.0001222926366608,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,0.0005801022052764,286.39813232421875,294.1499938964844,298.87225341796875,296.0502014160156,301.8584899902344,298.8963623046875,287.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237376127392,3.362460176958848e-08,0.0012373425997793,-0.0868395939469337,0.0,0.0,0.0,-0.021481828764081,60.0,19.28779411315918,0.0,-1.0439111974847037e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,0.0001161490072263,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041076660156,0.0,0.0,0.0001223105937242,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,9.033822425408287e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,0.0001223105500685,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,0.0005801870720461,286.3992004394531,294.1499938964844,298.8695068359375,296.0478820800781,301.85675048828125,298.8935546875,287.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375572696328,3.3645783048541495e-08,0.0012375236256048,-0.0868944898247718,0.0,0.0,0.0,-0.0214923303574323,60.0,19.28159523010254,0.0,-1.044216801915355e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
