time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,0.0001163560664281,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,0.000122528639622,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,9.049927757587284e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,0.0001225285959662,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31463623046875,0.0,0.0,0.0005812214221805,286.412353515625,294.1499938964844,298.83612060546875,296.02020263671875,301.8346862792969,298.8586120605469,287.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397636892274,3.3903823748460133e-08,0.0012397298123687,-0.087563157081604,0.0,0.0,0.0,-0.0216202512383461,60.0,19.204710006713867,0.0,-1.0479429590759537e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,0.0001163560664281,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,0.000122528639622,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,9.049927757587284e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,0.0001225285959662,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31463623046875,0.0,0.0,0.0005812214221805,286.412353515625,294.1499938964844,298.83612060546875,296.02020263671875,301.8346862792969,298.8586120605469,287.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397636892274,3.3903823748460133e-08,0.0012397298123687,-0.087563157081604,0.0,0.0,0.0,-0.0216202512383461,60.0,19.204710006713867,0.0,-1.0479429590759537e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,0.0001164497807621,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,0.0001226273161591,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,9.057216084329411e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,0.0001226272725034,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,0.0005816895863972,286.4189758300781,294.1499938964844,298.8202514648437,296.0072937011719,301.8235168457031,298.8420104980469,287.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407616013661,3.40206014470823e-08,0.0012407276080921,-0.087865725159645,0.0,0.0,0.0,-0.0216781385242939,60.0,19.167198181152344,0.0,-1.049631492833214e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,0.0001165375870186,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,0.0001227197790285,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,9.064045298146084e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,0.0001227197353728,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0005821281811222,286.4256286621094,294.1499938964844,298.8049621582031,295.9950256347656,301.8123474121094,298.825927734375,287.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416971148923,3.4130025028389355e-08,0.001241663005203,-0.088149219751358,0.0,0.0,0.0,-0.0217323824763298,60.0,19.13036155700684,0.0,-1.051214866265582e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,0.0001166941583505,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,0.00012288466678,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,9.076223068404944e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,0.0001228846231242,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,0.0005829103174619,286.43896484375,294.1499938964844,298.77618408203125,295.9725952148437,301.7898254394531,298.7956237792969,287.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433656957,3.43251365109154e-08,0.0012433313531801,-0.0886546671390533,0.0,0.0,0.0,-0.0218291077762842,60.0,19.05892562866211,0.0,-1.0540411921056149e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,0.0001166941583505,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,0.00012288466678,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,9.076223068404944e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,0.0001228846231242,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,0.0005829103174619,286.43896484375,294.1499938964844,298.77618408203125,295.9725952148437,301.7898254394531,298.7956237792969,287.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433656957,3.43251365109154e-08,0.0012433313531801,-0.0886546671390533,0.0,0.0,0.0,-0.0218291077762842,60.0,19.05892562866211,0.0,-1.0540411921056149e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,0.00011682951299,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475952148437,0.0,0.0,0.0001230271882377,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,9.086750651476903e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,0.000123027144582,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,0.0005835864576511,286.4523620605469,294.1499938964844,298.75,295.9530639648437,301.7672424316406,298.767822265625,287.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448077322915,3.449380514553013e-08,0.0012447732733562,-0.0890915542840957,0.0,0.0,0.0,-0.0219127219170331,60.0,18.99114418029785,0.0,-1.0564874486362896e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,0.00011682951299,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475952148437,0.0,0.0,0.0001230271882377,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,9.086750651476903e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,0.000123027144582,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,0.0005835864576511,286.4523620605469,294.1499938964844,298.75,295.9530639648437,301.7672424316406,298.767822265625,287.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448077322915,3.449380514553013e-08,0.0012447732733562,-0.0890915542840957,0.0,0.0,0.0,-0.0219127219170331,60.0,18.99114418029785,0.0,-1.0564874486362896e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,0.0001169542156276,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.0001231585192726,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,9.096449502976613e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,0.000123158461065,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,0.0005842093960382,286.4658508300781,294.1499938964844,298.7276306152344,295.9375915527344,301.7445983886719,298.7430419921875,287.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461356818675,3.4649200841840866e-08,0.001246101106517,-0.0894940271973609,0.0,0.0,0.0,-0.0219897553324699,60.0,18.928768157958984,0.0,-1.0587437770936958e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,0.0001169542156276,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.0001231585192726,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,9.096449502976613e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,0.000123158461065,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,0.0005842093960382,286.4658508300781,294.1499938964844,298.7276306152344,295.9375915527344,301.7445983886719,298.7430419921875,287.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461356818675,3.4649200841840866e-08,0.001246101106517,-0.0894940271973609,0.0,0.0,0.0,-0.0219897553324699,60.0,18.928768157958984,0.0,-1.0587437770936958e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,0.0001171023104689,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,0.0001233144575962,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,9.107968071475624e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0001233144139405,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,0.0005849491572007,286.4794311523437,294.1499938964844,298.7098693847656,295.9269714355469,301.7220153808594,298.7228088378906,287.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477136915549,3.4833746553886165e-08,0.0012476788833737,-0.08997193723917,0.0,0.0,0.0,-0.0220812410116195,60.0,18.878894805908203,0.0,-1.0614264311925581e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,0.0001171023104689,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,0.0001233144575962,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,9.107968071475624e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0001233144139405,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,0.0005849491572007,286.4794311523437,294.1499938964844,298.7098693847656,295.9269714355469,301.7220153808594,298.7228088378906,287.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477136915549,3.4833746553886165e-08,0.0012476788833737,-0.08997193723917,0.0,0.0,0.0,-0.0220812410116195,60.0,18.878894805908203,0.0,-1.0614264311925581e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,0.0001171824915218,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37554931640625,0.0,0.0,0.0001233989023603,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,9.114204294746742e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,0.0001233988587046,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,0.0005853496841154,286.4862365722656,294.1499938964844,298.70263671875,295.9233703613281,301.7107849121094,298.7142028808594,287.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485682964324,3.49336701788161e-08,0.0012485333718359,-0.0902306735515594,0.0,0.0,0.0,-0.0221307780593633,60.0,18.85844612121582,0.0,-1.062880414792744e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,0.0001172670017695,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,0.0001234878873219,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,9.120776667259634e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,0.0001234878436662,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,0.0005857718060724,286.4930725097656,294.1499938964844,298.6964111328125,295.9208984375,301.6996154785156,298.7066345214844,287.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494685361161,3.5038979717683105e-08,0.0012494334951043,-0.0905033499002456,0.0,0.0,0.0,-0.0221829824149608,60.0,18.841197967529297,0.0,-1.0644138370707878e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,0.0001174470380647,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,0.0001236774696735,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,9.13477924768813e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,0.0001236774260178,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,0.0005866711726412,286.5067749023437,294.1499938964844,298.6869506835937,295.9190673828125,301.67742919921875,298.6944580078125,287.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.5263340691926714e-08,0.0012513509718701,-0.0910841971635818,0.0,0.0,0.0,-0.0222942028194665,60.0,18.81570816040039,0.0,-1.067684394229218e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,0.0001174470380647,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,0.0001236774696735,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,9.13477924768813e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,0.0001236774260178,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,0.0005866711726412,286.5067749023437,294.1499938964844,298.6869506835937,295.9190673828125,301.67742919921875,298.6944580078125,287.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.5263340691926714e-08,0.0012513509718701,-0.0910841971635818,0.0,0.0,0.0,-0.0222942028194665,60.0,18.81570816040039,0.0,-1.067684394229218e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,0.0001176408768515,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,0.0001238815893884,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,9.14985575946048e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,0.0001238815457327,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,0.0005876394570805,286.5205993652344,294.1499938964844,298.6810913085937,295.9211730957031,301.6556091308594,298.6862487792969,288.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534514535218,3.550490390580308e-08,0.0012534159468486,-0.091709479689598,0.0,0.0,0.0,-0.0224139522761106,60.0,18.802812576293945,0.0,-1.071211386260984e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,0.0001176408768515,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,0.0001238815893884,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,9.14985575946048e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,0.0001238815457327,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,0.0005876394570805,286.5205993652344,294.1499938964844,298.6810913085937,295.9211730957031,301.6556091308594,298.6862487792969,288.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534514535218,3.550490390580308e-08,0.0012534159468486,-0.091709479689598,0.0,0.0,0.0,-0.0224139522761106,60.0,18.802812576293945,0.0,-1.071211386260984e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,0.0001178451930172,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,0.0001240967394551,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,9.165747178485616e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,0.0001240967103512,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,0.0005886600702069,286.5344543457031,294.1499938964844,298.6785583496094,295.9269104003906,301.6341247558594,298.6814880371094,288.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556283036246,3.575951978973535e-08,0.0012555924477055,-0.0923684537410736,0.0,0.0,0.0,-0.0225401744246482,60.0,18.801130294799805,0.0,-1.0749351986305557e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,0.0001178451930172,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,0.0001240967394551,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,9.165747178485616e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,0.0001240967103512,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,0.0005886600702069,286.5344543457031,294.1499938964844,298.6785583496094,295.9269104003906,301.6341247558594,298.6814880371094,288.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556283036246,3.575951978973535e-08,0.0012555924477055,-0.0923684537410736,0.0,0.0,0.0,-0.0225401744246482,60.0,18.801130294799805,0.0,-1.0749351986305557e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,0.0001180576218757,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,0.0001243204460479,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,9.182269423035903e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,0.0001243204023921,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,0.000589721254073,286.5483703613281,294.1499938964844,298.67901611328125,295.9360046386719,301.6129455566406,298.67926025390625,288.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578915338963,3.6024260907652206e-08,0.0012578554451465,-0.0930534899234771,0.0,0.0,0.0,-0.0226714126765728,60.0,18.80719947814941,0.0,-1.0788139093165229e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,0.0001180576218757,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,0.0001243204460479,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,9.182269423035903e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,0.0001243204023921,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,0.000589721254073,286.5483703613281,294.1499938964844,298.67901611328125,295.9360046386719,301.6129455566406,298.67926025390625,288.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578915338963,3.6024260907652206e-08,0.0012578554451465,-0.0930534899234771,0.0,0.0,0.0,-0.0226714126765728,60.0,18.80719947814941,0.0,-1.0788139093165229e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,0.0001181667757919,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,0.0001244353916263,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329833984375,0.0,0.0,9.190759010380134e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.0001244353479705,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329833984375,0.0,0.0,0.0005902664852328,286.5553894042969,294.1499938964844,298.68023681640625,295.94171142578125,301.6026306152344,298.679931640625,288.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259054406546,3.616028365627244e-08,0.0012590183177962,-0.0934054106473922,0.0,0.0,0.0,-0.0227388441562652,60.0,18.81626892089844,0.0,-1.080809468589905e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,0.0001182767009595,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,0.00012455113756,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,9.1993082605768e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,0.0001245511084562,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,0.0005908155580982,286.5624084472656,294.1499938964844,298.6820983886719,295.9481506347656,301.5924377441406,298.68115234375,288.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602257775142,3.6297276295726994e-08,0.0012601894559338,-0.0937598124146461,0.0,0.0,0.0,-0.0228067561984062,60.0,18.82731056213379,0.0,-1.0828212282376628e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,0.0001184979191748,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508972167969,0.0,0.0,0.0001247840991709,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.0,0.0,9.21651444514282e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,0.0001247840555151,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45074462890625,0.0,0.0,0.0005919206305406,286.5765075683594,294.1499938964844,298.6875,295.9630126953125,301.5724792480469,298.6851806640625,288.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625824892893,3.657296332448824e-08,0.0012625459348782,-0.0944729074835777,0.0,0.0,0.0,-0.0229434221982955,60.0,18.85484313964844,0.0,-1.0868751587622685e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,0.0001184979191748,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508972167969,0.0,0.0,0.0001247840991709,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.0,0.0,9.21651444514282e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,0.0001247840555151,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45074462890625,0.0,0.0,0.0005919206305406,286.5765075683594,294.1499938964844,298.6875,295.9630126953125,301.5724792480469,298.6851806640625,288.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625824892893,3.657296332448824e-08,0.0012625459348782,-0.0944729074835777,0.0,0.0,0.0,-0.0229434221982955,60.0,18.85484313964844,0.0,-1.0868751587622685e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630432128906,0.0,0.0,0.0001187200759886,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628295898437,0.0,0.0,0.0001250180357601,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,9.233793389284985e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,0.0001250179921044,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626770019531,0.0,0.0,0.000593030359596,286.5906677246094,294.1499938964844,298.69488525390625,295.9803466796875,301.5530700683594,298.6912841796875,288.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264949562028,3.684982630147715e-08,0.001264912658371,-0.0951889008283615,0.0,0.0,0.0,-0.0230806712061166,60.0,18.889562606811523,0.0,-1.090954100391173e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630432128906,0.0,0.0,0.0001187200759886,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628295898437,0.0,0.0,0.0001250180357601,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,9.233793389284985e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,0.0001250179921044,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626770019531,0.0,0.0,0.000593030359596,286.5906677246094,294.1499938964844,298.69488525390625,295.9803466796875,301.5530700683594,298.6912841796875,288.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264949562028,3.684982630147715e-08,0.001264912658371,-0.0951889008283615,0.0,0.0,0.0,-0.0230806712061166,60.0,18.889562606811523,0.0,-1.090954100391173e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,0.0001189401009469,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,0.0001252497313544,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,9.250906441593544e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,0.0001252497022505,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,0.0005941294366493,286.6048889160156,294.1499938964844,298.70391845703125,295.9997863769531,301.53424072265625,298.69921875,288.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672937009483,3.712403184863433e-08,0.0012672565644606,-0.0958978831768035,0.0,0.0,0.0,-0.0232166033238172,60.0,18.93065071105957,0.0,-1.0950013518140625e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,0.0001189401009469,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,0.0001252497313544,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,9.250906441593544e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,0.0001252497022505,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,0.0005941294366493,286.6048889160156,294.1499938964844,298.70391845703125,295.9997863769531,301.53424072265625,298.69921875,288.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672937009483,3.712403184863433e-08,0.0012672565644606,-0.0958978831768035,0.0,0.0,0.0,-0.0232166033238172,60.0,18.93065071105957,0.0,-1.0950013518140625e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,0.0001191552510135,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,0.0001254762901226,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,9.267639688914642e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,0.0001254762610187,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,0.0005952041829004,286.61920166015625,294.1499938964844,298.7142944335937,296.0210876464844,301.5160217285156,298.7087097167969,288.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695859186351,3.739215514997341e-08,0.0012695485493168,-0.0965910032391548,0.0,0.0,0.0,-0.0233495198190212,60.0,18.97721099853516,0.0,-1.098966038171057e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,0.0001191552510135,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,0.0001254762901226,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,9.267639688914642e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,0.0001254762610187,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,0.0005952041829004,286.61920166015625,294.1499938964844,298.7142944335937,296.0210876464844,301.5160217285156,298.7087097167969,288.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695859186351,3.739215514997341e-08,0.0012695485493168,-0.0965910032391548,0.0,0.0,0.0,-0.0233495198190212,60.0,18.97721099853516,0.0,-1.098966038171057e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,0.0001192600029753,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,0.0001255866081919,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,9.275787306251004e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,0.0001255865645362,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,0.0005957274697721,286.6263732910156,294.1499938964844,298.7198486328125,296.0323181152344,301.5071716308594,298.7139587402344,288.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707017594948,3.752270671952829e-08,0.0012706642737612,-0.0969284400343895,0.0,0.0,0.0,-0.0234142355620861,60.0,19.00246810913086,0.0,-1.1008991407379661e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,0.000119362528494,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,0.000125694568851,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,9.283761028200388e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994201660156,0.0,0.0,0.0001256945251952,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,0.0005962395807728,286.6335754394531,294.1499938964844,298.72564697265625,296.0438842773437,301.4984741210937,298.719482421875,288.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717940844595,3.765047651427268e-08,0.0012717564823105,-0.0972586572170257,0.0,0.0,0.0,-0.0234775766730308,60.0,19.02863311767578,0.0,-1.1027926660744924e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,0.0001195602308143,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,0.0001259027485502,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,9.299138037022205e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,0.0001259027194464,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,0.0005972271319478,286.64801025390625,294.1499938964844,298.7376403808594,296.06793212890625,301.48150634765625,298.73095703125,288.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739007361233,3.789685720789748e-08,0.0012738629011437,-0.097895324230194,0.0,0.0,0.0,-0.0235997159034013,60.0,19.082794189453125,0.0,-1.1064484795042517e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,0.0001195602308143,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,0.0001259027485502,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,9.299138037022205e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,0.0001259027194464,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,0.0005972271319478,286.64801025390625,294.1499938964844,298.7376403808594,296.06793212890625,301.48150634765625,298.73095703125,288.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739007361233,3.789685720789748e-08,0.0012738629011437,-0.097895324230194,0.0,0.0,0.0,-0.0235997159034013,60.0,19.082794189453125,0.0,-1.1064484795042517e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,0.0001197441233671,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,0.0001260964054381,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,9.313440386904404e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,0.0001260963617824,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,0.0005981457652524,286.6625061035156,294.1499938964844,298.75,296.0929260253906,301.4651794433594,298.7430114746094,288.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758600059896,3.8126035661889546e-08,0.0012758218217641,-0.098487451672554,0.0,0.0,0.0,-0.0237133260816335,60.0,19.13923072814941,0.0,-1.109854466108118e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,0.0001197441233671,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,0.0001260964054381,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,9.313440386904404e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,0.0001260963617824,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,0.0005981457652524,286.6625061035156,294.1499938964844,298.75,296.0929260253906,301.4651794433594,298.7430114746094,288.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758600059896,3.8126035661889546e-08,0.0012758218217641,-0.098487451672554,0.0,0.0,0.0,-0.0237133260816335,60.0,19.13923072814941,0.0,-1.109854466108118e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,0.0001199127364088,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,0.0001262739533558,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,9.326554572908208e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,0.000126273924252,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,0.0005989880301058,286.6770324707031,294.1499938964844,298.7623596191406,296.1185302734375,301.4494323730469,298.7552795410156,288.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776564108207,3.833616446513588e-08,0.0012776181101799,-0.0990302562713623,0.0,0.0,0.0,-0.0238174926489591,60.0,19.196826934814453,0.0,-1.1129819910138394e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
